time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945820,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.4957595467567444,0.050000000745058,0.0463881231844425,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.4957595467567444,0.050000000745058,0.0488489270210266,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.4957595467567444,0.050000000745058,0.0360796526074409,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.4957595467567444,0.050000000745058,0.0488489270210266,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.4957595467567444,0.050000000745058,0.2317182868719101,291.9316101074219,291.1499938964844,284.25,283.8904113769531,292.18682861328125,297.1681213378906,291.9485168457031,1.0,0.1785063296556472,1.0,0.6499999761581421,0.961384415626526,1.0,-0.4942768216133117,0.1908271014690399,0.3034497201442718,0.0610708370804786,0.0,0.0,0.0,39.13201522827149,25.0,92.3194351196289,-0.0,39.76884078979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.4957595467567444,0.050000000745058,0.0463881231844425,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.4957595467567444,0.050000000745058,0.0488489270210266,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.4957595467567444,0.050000000745058,0.0360796526074409,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.4957595467567444,0.050000000745058,0.0488489270210266,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281005859375,0.4957595467567444,0.050000000745058,0.2317182868719101,291.9316101074219,291.1499938964844,284.25,283.8904113769531,292.18682861328125,297.1681213378906,291.9485168457031,1.0,0.1785063296556472,1.0,0.6499999761581421,0.961384415626526,1.0,-0.4942768216133117,0.1908271014690399,0.3034497201442718,0.0610708370804786,0.0,0.0,0.0,39.13201522827149,25.0,92.3194351196289,-0.0,39.76884078979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.989501953125,0.5031447410583496,0.050000000745058,0.046275433152914,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.989501953125,0.5031447410583496,0.050000000745058,0.0487302616238594,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.989501953125,0.5031447410583496,0.050000000745058,0.0359920039772987,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.989501953125,0.5031447410583496,0.050000000745058,0.0487302616238594,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.989501953125,0.5031447410583496,0.050000000745058,0.2311553806066513,291.9921875,291.1499938964844,284.25,283.89190673828125,292.1842041015625,297.1686706542969,292.005126953125,1.0,0.1731243580579757,1.0,0.6499999761581421,0.9422473907470704,1.0,-0.4930757284164428,0.1904811710119247,0.3025945723056793,0.0618960559368133,0.0,0.0,0.0,36.1273307800293,25.0,69.47543334960938,-0.0,37.11922836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.989501953125,0.5031447410583496,0.050000000745058,0.046275433152914,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.989501953125,0.5031447410583496,0.050000000745058,0.0487302616238594,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.989501953125,0.5031447410583496,0.050000000745058,0.0359920039772987,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.989501953125,0.5031447410583496,0.050000000745058,0.0487302616238594,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.989501953125,0.5031447410583496,0.050000000745058,0.2311553806066513,291.9921875,291.1499938964844,284.25,283.89190673828125,292.1842041015625,297.1686706542969,292.005126953125,1.0,0.1731243580579757,1.0,0.6499999761581421,0.9422473907470704,1.0,-0.4930757284164428,0.1904811710119247,0.3025945723056793,0.0618960559368133,0.0,0.0,0.0,36.1273307800293,25.0,69.47543334960938,-0.0,37.11922836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.5094730854034424,0.050000000745058,0.0461902320384979,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.5094730854034424,0.050000000745058,0.0486405380070209,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.5094730854034424,0.050000000745058,0.0359257347881794,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.5094730854034424,0.050000000745058,0.0486405380070209,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.5094730854034424,0.050000000745058,0.2307297736406326,292.0378112792969,291.1499938964844,284.25,283.89373779296875,292.1708679199219,297.1696472167969,292.04718017578125,1.0,0.1688237190246582,1.0,0.6499999761581421,0.9061188101768494,1.0,-0.4921678304672241,0.1907265484333038,0.3014412820339203,0.0632659196853637,0.0,0.0,0.0,33.858116149902344,25.0,49.70474624633789,-0.0,35.12648010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.5094730854034424,0.050000000745058,0.0461902320384979,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.5094730854034424,0.050000000745058,0.0486405380070209,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.5094730854034424,0.050000000745058,0.0359257347881794,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.5094730854034424,0.050000000745058,0.0486405380070209,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.5094730854034424,0.050000000745058,0.2307297736406326,292.0378112792969,291.1499938964844,284.25,283.89373779296875,292.1708679199219,297.1696472167969,292.04718017578125,1.0,0.1688237190246582,1.0,0.6499999761581421,0.9061188101768494,1.0,-0.4921678304672241,0.1907265484333038,0.3014412820339203,0.0632659196853637,0.0,0.0,0.0,33.858116149902344,25.0,49.70474624633789,-0.0,35.12648010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0678405761719,0.5149834156036377,0.050000000745058,0.0461236797273159,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0678405761719,0.5149834156036377,0.050000000745058,0.0485704541206359,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0678405761719,0.5149834156036377,0.050000000745058,0.0358739718794822,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0678405761719,0.5149834156036377,0.050000000745058,0.0485704541206359,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0678405761719,0.5149834156036377,0.050000000745058,0.2303973287343979,292.06915283203125,291.1499938964844,284.25,283.89581298828125,292.1491394042969,297.1708068847656,292.0751647949219,1.0,0.1653840839862823,1.0,0.6499999761581421,0.8699902296066284,1.0,-0.4914586544036865,0.1913399398326873,0.3001187145709991,0.0649772882461547,0.0,0.0,0.0,32.087852478027344,25.0,31.646732330322266,-0.0,33.57685470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0678405761719,0.5149834156036377,0.050000000745058,0.0461236797273159,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0678405761719,0.5149834156036377,0.050000000745058,0.0485704541206359,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0678405761719,0.5149834156036377,0.050000000745058,0.0358739718794822,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0678405761719,0.5149834156036377,0.050000000745058,0.0485704541206359,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0678405761719,0.5149834156036377,0.050000000745058,0.2303973287343979,292.06915283203125,291.1499938964844,284.25,283.89581298828125,292.1491394042969,297.1708068847656,292.0751647949219,1.0,0.1653840839862823,1.0,0.6499999761581421,0.8699902296066284,1.0,-0.4914586544036865,0.1913399398326873,0.3001187145709991,0.0649772882461547,0.0,0.0,0.0,32.087852478027344,25.0,31.646732330322266,-0.0,33.57685470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0788269042969,0.5174391269683838,0.050000000745058,0.0460960492491722,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0788269042969,0.5174391269683838,0.050000000745058,0.048541359603405,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0788269042969,0.5174391269683838,0.050000000745058,0.0358524806797504,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0788269042969,0.5174391269683838,0.050000000745058,0.048541359603405,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0788269042969,0.5174391269683838,0.050000000745058,0.2302593141794204,292.079833984375,291.1499938964844,284.25,283.8969421386719,292.1347961425781,297.1714172363281,292.08428955078125,1.0,0.1639348119497299,1.0,0.6499999761581421,0.8519259691238403,1.0,-0.4911643266677856,0.1918068677186966,0.2993574440479278,0.0659853518009185,0.0,0.0,0.0,31.353796005249023,25.0,23.26682472229004,-0.0,32.93557357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0868225097656,0.5197228193283081,0.050000000745058,0.0460713729262352,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0868225097656,0.5197228193283081,0.050000000745058,0.0485153757035732,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0868225097656,0.5197228193283081,0.050000000745058,0.035833291709423,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0868225097656,0.5197228193283081,0.050000000745058,0.0485153757035732,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0868225097656,0.5197228193283081,0.050000000745058,0.2301360517740249,292.0875549316406,291.1499938964844,284.25,283.8981018066406,292.1162414550781,297.1719970703125,292.0904846191406,1.0,0.1626298874616623,1.0,0.6499999761581421,0.8323884010314941,1.0,-0.4909014105796814,0.1924675852060318,0.2984338104724884,0.0671828910708427,0.0,0.0,0.0,30.69887351989746,25.0,14.85454273223877,-0.0,32.36408615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09326171875,0.5237905979156494,0.050000000745058,0.0460296645760536,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.09326171875,0.5237905979156494,0.050000000745058,0.0484714545309543,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.09326171875,0.5237905979156494,0.050000000745058,0.035800851881504,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09326171875,0.5237905979156494,0.050000000745058,0.0484714545309543,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09326171875,0.5237905979156494,0.050000000745058,0.2299277037382125,292.0933532714844,291.1499938964844,284.25,283.9005126953125,292.0653076171875,297.17303466796875,292.0928955078125,1.0,0.1604012697935104,1.0,0.6499999761581421,0.7933131456375122,1.0,-0.4904569685459137,0.1943318545818328,0.2961251139640808,0.0701086372137069,0.0,0.0,0.0,29.59346580505371,25.0,-3.112576961517334,-0.0,31.40094566345215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09326171875,0.5237905979156494,0.050000000745058,0.0460296645760536,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.09326171875,0.5237905979156494,0.050000000745058,0.0484714545309543,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.09326171875,0.5237905979156494,0.050000000745058,0.035800851881504,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09326171875,0.5237905979156494,0.050000000745058,0.0484714545309543,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09326171875,0.5237905979156494,0.050000000745058,0.2299277037382125,292.0933532714844,291.1499938964844,284.25,283.9005126953125,292.0653076171875,297.17303466796875,292.0928955078125,1.0,0.1604012697935104,1.0,0.6499999761581421,0.7933131456375122,1.0,-0.4904569685459137,0.1943318545818328,0.2961251139640808,0.0701086372137069,0.0,0.0,0.0,29.59346580505371,25.0,-3.112576961517334,-0.0,31.40094566345215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0856628417969,0.5272409319877625,0.050000000745058,0.0459963344037532,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0856628417969,0.5272409319877625,0.050000000745058,0.0484363548457622,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0856628417969,0.5272409319877625,0.050000000745058,0.035774927586317,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0856628417969,0.5272409319877625,0.050000000745058,0.0484363548457622,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0856628417969,0.5272409319877625,0.050000000745058,0.2297612130641937,292.08502197265625,291.1499938964844,284.25,283.9029846191406,291.9913024902344,297.1737670898437,292.080810546875,1.0,0.1586007922887802,1.0,0.6499999761581421,0.754237949848175,1.0,-0.4901018738746643,0.1971327811479568,0.2929690778255462,0.0739537253975868,0.0,0.0,0.0,28.712345123291016,25.0,-23.466041564941406,-0.0,30.63463592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0856628417969,0.5272409319877625,0.050000000745058,0.0459963344037532,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0856628417969,0.5272409319877625,0.050000000745058,0.0484363548457622,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0856628417969,0.5272409319877625,0.050000000745058,0.035774927586317,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0856628417969,0.5272409319877625,0.050000000745058,0.0484363548457622,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0856628417969,0.5272409319877625,0.050000000745058,0.2297612130641937,292.08502197265625,291.1499938964844,284.25,283.9029846191406,291.9913024902344,297.1737670898437,292.080810546875,1.0,0.1586007922887802,1.0,0.6499999761581421,0.754237949848175,1.0,-0.4901018738746643,0.1971327811479568,0.2929690778255462,0.0739537253975868,0.0,0.0,0.0,28.712345123291016,25.0,-23.466041564941406,-0.0,30.63463592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0617980957031,0.5301501750946045,0.050000000745058,0.0459695532917976,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0617980957031,0.5301501750946045,0.050000000745058,0.0484081543982028,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0617980957031,0.5301501750946045,0.050000000745058,0.035754095762968,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0617980957031,0.5301501750946045,0.050000000745058,0.0484081543982028,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0617980957031,0.5301501750946045,0.050000000745058,0.2296274304389953,292.060302734375,291.1499938964844,284.25,283.90545654296875,291.8854064941406,297.1740417480469,292.0514831542969,1.0,0.1571430116891861,1.0,0.6499999761581421,0.7154548764228821,1.0,-0.4898165166378021,0.2011982351541519,0.2886182963848114,0.0790430381894111,0.0,0.0,0.0,28.006547927856445,25.0,-48.1582145690918,-0.0,30.02187728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0617980957031,0.5301501750946045,0.050000000745058,0.0459695532917976,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0617980957031,0.5301501750946045,0.050000000745058,0.0484081543982028,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0617980957031,0.5301501750946045,0.050000000745058,0.035754095762968,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0617980957031,0.5301501750946045,0.050000000745058,0.0484081543982028,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0617980957031,0.5301501750946045,0.050000000745058,0.2296274304389953,292.060302734375,291.1499938964844,284.25,283.90545654296875,291.8854064941406,297.1740417480469,292.0514831542969,1.0,0.1571430116891861,1.0,0.6499999761581421,0.7154548764228821,1.0,-0.4898165166378021,0.2011982351541519,0.2886182963848114,0.0790430381894111,0.0,0.0,0.0,28.006547927856445,25.0,-48.1582145690918,-0.0,30.02187728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174865722656,0.532588541507721,0.050000000745058,0.0459479615092277,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174865722656,0.532588541507721,0.050000000745058,0.0483854189515113,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174865722656,0.532588541507721,0.050000000745058,0.0357373058795928,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174865722656,0.532588541507721,0.050000000745058,0.0483854189515113,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174865722656,0.532588541507721,0.050000000745058,0.2295195907354354,292.0149230957031,291.1499938964844,284.25,283.90789794921875,291.7344970703125,297.1737670898437,292.0002136230469,1.0,0.155962735414505,1.0,0.6499999761581421,0.6766718029975891,1.0,-0.4895865023136139,0.2070409208536148,0.2825455963611603,0.085883691906929,0.0,0.0,0.0,27.439773559570312,25.0,-79.80166625976562,-0.0,29.530765533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174865722656,0.532588541507721,0.050000000745058,0.0459479615092277,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174865722656,0.532588541507721,0.050000000745058,0.0483854189515113,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174865722656,0.532588541507721,0.050000000745058,0.0357373058795928,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174865722656,0.532588541507721,0.050000000745058,0.0483854189515113,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0174865722656,0.532588541507721,0.050000000745058,0.2295195907354354,292.0149230957031,291.1499938964844,284.25,283.90789794921875,291.7344970703125,297.1737670898437,292.0002136230469,1.0,0.155962735414505,1.0,0.6499999761581421,0.6766718029975891,1.0,-0.4895865023136139,0.2070409208536148,0.2825455963611603,0.085883691906929,0.0,0.0,0.0,27.439773559570312,25.0,-79.80166625976562,-0.0,29.530765533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9858703613281,0.5336533188819885,0.050000000745058,0.0459387674927711,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9858703613281,0.5336533188819885,0.050000000745058,0.0483757331967353,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9858703613281,0.5336533188819885,0.050000000745058,0.0357301495969295,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9858703613281,0.5336533188819885,0.050000000745058,0.0483757331967353,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9858703613281,0.5336533188819885,0.050000000745058,0.2294736504554748,291.9826354980469,291.1499938964844,284.25,283.9090576171875,291.63690185546875,297.1733703613281,291.9642944335937,1.0,0.1554593741893768,1.0,0.6499999761581421,0.6572802662849426,1.0,-0.4894885420799255,0.2108266055583953,0.2786619365215301,0.0901564508676529,0.0,0.0,0.0,27.19918441772461,25.0,-99.2895965576172,-0.0,29.322668075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9472045898437,0.534631609916687,0.050000000745058,0.0459304340183734,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9472045898437,0.534631609916687,0.050000000745058,0.0483669601380825,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9472045898437,0.534631609916687,0.050000000745058,0.0357236713171005,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9472045898437,0.534631609916687,0.050000000745058,0.0483669601380825,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9472045898437,0.534631609916687,0.050000000745058,0.2294320315122604,291.9432067871094,291.1499938964844,284.25,283.91015625,291.53143310546875,297.1728515625,291.9209289550781,1.0,0.1550031751394271,1.0,0.6499999761581421,0.6399776339530945,1.0,-0.4893997609615326,0.2148105800151825,0.2745891809463501,0.0946206450462341,0.0,0.0,0.0,26.981752395629883,25.0,-120.29058837890624,-0.0,29.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456115722656,0.5363377928733826,0.050000000745058,0.0459161661565303,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456115722656,0.5363377928733826,0.050000000745058,0.0483519360423088,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456115722656,0.5363377928733826,0.050000000745058,0.0357125736773014,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456115722656,0.5363377928733826,0.050000000745058,0.0483519360423088,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456115722656,0.5363377928733826,0.050000000745058,0.2293607592582702,291.8400573730469,291.1499938964844,284.25,283.9122619628906,291.2759704589844,297.1711730957031,291.8094482421875,1.0,0.1542235016822815,1.0,0.6499999761581421,0.6053723096847534,1.0,-0.4892477691173553,0.224698394536972,0.2645493745803833,0.1054387688636779,0.0,0.0,0.0,26.61103248596192,25.0,-166.89552307128906,-0.0,28.81513214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456115722656,0.5363377928733826,0.050000000745058,0.0459161661565303,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456115722656,0.5363377928733826,0.050000000745058,0.0483519360423088,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456115722656,0.5363377928733826,0.050000000745058,0.0357125736773014,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456115722656,0.5363377928733826,0.050000000745058,0.0483519360423088,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456115722656,0.5363377928733826,0.050000000745058,0.2293607592582702,291.8400573730469,291.1499938964844,284.25,283.9122619628906,291.2759704589844,297.1711730957031,291.8094482421875,1.0,0.1542235016822815,1.0,0.6499999761581421,0.6053723096847534,1.0,-0.4892477691173553,0.224698394536972,0.2645493745803833,0.1054387688636779,0.0,0.0,0.0,26.61103248596192,25.0,-166.89552307128906,-0.0,28.81513214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7074890136719,0.5377640724182129,0.050000000745058,0.0459044873714447,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7074890136719,0.5377640724182129,0.050000000745058,0.0483396351337432,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7074890136719,0.5377640724182129,0.050000000745058,0.0357034914195537,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7074890136719,0.5377640724182129,0.050000000745058,0.0483396351337432,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7074890136719,0.5377640724182129,0.050000000745058,0.2293024212121963,291.699951171875,291.1499938964844,284.25,283.9140625,290.9453125,297.1686096191406,291.6586608886719,1.0,0.1535887718200683,1.0,0.6499999761581421,0.5707670450210571,1.0,-0.4891233742237091,0.2374359518289566,0.2516874372959137,0.1190603971481323,0.0,0.0,0.0,26.309614181518555,25.0,-224.9553375244141,-0.0,28.556297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7074890136719,0.5377640724182129,0.050000000745058,0.0459044873714447,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7074890136719,0.5377640724182129,0.050000000745058,0.0483396351337432,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7074890136719,0.5377640724182129,0.050000000745058,0.0357034914195537,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7074890136719,0.5377640724182129,0.050000000745058,0.0483396351337432,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7074890136719,0.5377640724182129,0.050000000745058,0.2293024212121963,291.699951171875,291.1499938964844,284.25,283.9140625,290.9453125,297.1686096191406,291.6586608886719,1.0,0.1535887718200683,1.0,0.6499999761581421,0.5707670450210571,1.0,-0.4891233742237091,0.2374359518289566,0.2516874372959137,0.1190603971481323,0.0,0.0,0.0,26.309614181518555,25.0,-224.9553375244141,-0.0,28.556297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.5389492511749268,0.050000000745058,0.0458949469029903,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.5389492511749268,0.050000000745058,0.0483295880258083,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.5389492511749268,0.050000000745058,0.0356960706412792,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.5389492511749268,0.050000000745058,0.0483295880258083,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.5389492511749268,0.050000000745058,0.2292547523975372,291.5195007324219,291.1499938964844,284.25,283.9155578613281,290.65069580078125,297.1650695800781,291.4704284667969,1.0,0.1530712842941284,1.0,0.6499999761581421,0.5466467142105103,1.0,-0.489021748304367,0.2481599152088165,0.2408618330955505,0.130638375878334,0.0,0.0,0.0,26.064807891845703,25.0,-270.97613525390625,-0.0,28.346216201782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.5389492511749268,0.050000000745058,0.0458949469029903,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.5389492511749268,0.050000000745058,0.0483295880258083,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.5389492511749268,0.050000000745058,0.0356960706412792,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.5389492511749268,0.050000000745058,0.0483295880258083,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.5389492511749268,0.050000000745058,0.2292547523975372,291.5195007324219,291.1499938964844,284.25,283.9155578613281,290.65069580078125,297.1650695800781,291.4704284667969,1.0,0.1530712842941284,1.0,0.6499999761581421,0.5466467142105103,1.0,-0.489021748304367,0.2481599152088165,0.2408618330955505,0.130638375878334,0.0,0.0,0.0,26.064807891845703,25.0,-270.97613525390625,-0.0,28.346216201782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5399332642555237,0.050000000745058,0.0458871349692344,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5399332642555237,0.050000000745058,0.0483213625848293,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5399332642555237,0.050000000745058,0.0356899946928024,296.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5399332642555237,0.050000000745058,0.0483213625848293,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5399332642555237,0.050000000745058,0.2292157411575317,291.3150939941406,291.1499938964844,284.25,283.9166259765625,290.3329772949219,297.1604919433594,291.2601623535156,1.0,0.1526514291763305,1.0,0.6499999761581421,0.5225263833999634,1.0,-0.488938570022583,0.260233610868454,0.2287049442529678,0.1435132771730423,0.0,0.0,0.0,25.866016387939453,25.0,-307.2470703125,-0.0,28.176342010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5399332642555237,0.050000000745058,0.0458871349692344,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5399332642555237,0.050000000745058,0.0483213625848293,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5399332642555237,0.050000000745058,0.0356899946928024,296.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5399332642555237,0.050000000745058,0.0483213625848293,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.5399332642555237,0.050000000745058,0.2292157411575317,291.3150939941406,291.1499938964844,284.25,283.9166259765625,290.3329772949219,297.1604919433594,291.2601623535156,1.0,0.1526514291763305,1.0,0.6499999761581421,0.5225263833999634,1.0,-0.488938570022583,0.260233610868454,0.2287049442529678,0.1435132771730423,0.0,0.0,0.0,25.866016387939453,25.0,-307.2470703125,-0.0,28.176342010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.5403606295585632,0.050000000745058,0.0458837710320949,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.5403606295585632,0.050000000745058,0.0483178198337554,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.5403606295585632,0.050000000745058,0.0356873758137226,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.5403606295585632,0.050000000745058,0.0483178198337554,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.5403606295585632,0.050000000745058,0.229198932647705,291.2029113769531,291.1499938964844,284.25,283.9170227050781,290.15948486328125,297.1578063964844,291.144287109375,1.0,0.1524723172187805,1.0,0.6499999761581421,0.5104662179946899,1.0,-0.488902747631073,0.2668162882328033,0.2220864742994308,0.1504744738340377,0.0,0.0,0.0,25.78103256225586,25.0,-326.6161193847656,-0.0,28.104022979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.5407437086105347,0.050000000745058,0.0458807721734046,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.5407437086105347,0.050000000745058,0.0483146645128726,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.5407437086105347,0.050000000745058,0.0356850437819957,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.5407437086105347,0.050000000745058,0.0483146645128726,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.5407437086105347,0.050000000745058,0.2291839569807052,291.0844116210937,291.1499938964844,284.25,283.9172668457031,290.0763854980469,297.1549072265625,291.0240783691406,1.0,0.1523097902536392,1.0,0.6499999761581421,0.5075791478157043,1.0,-0.4888708293437958,0.268709123134613,0.2201616913080215,0.1527538448572158,0.0,0.0,0.0,25.70504570007324,25.0,-331.9476013183594,-0.0,28.03853988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8725280761719,0.5414078235626221,0.050000000745058,0.045875608921051,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8725280761719,0.5414078235626221,0.050000000745058,0.0483092255890369,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8725280761719,0.5414078235626221,0.050000000745058,0.035681027919054,296.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8725280761719,0.5414078235626221,0.050000000745058,0.0483092255890369,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8725280761719,0.5414078235626221,0.050000000745058,0.2291581630706787,290.8622436523437,291.1499938964844,284.25,283.9173583984375,289.9891967773437,297.1484680175781,290.8116760253906,1.0,0.1520307660102844,1.0,0.6499999761581421,0.5018048882484436,1.0,-0.4888158440589905,0.2718991935253143,0.2169166505336761,0.1566729396581649,0.0,0.0,0.0,25.574806213378903,25.0,-296.930908203125,-0.0,27.92629051208496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8725280761719,0.5414078235626221,0.050000000745058,0.045875608921051,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8725280761719,0.5414078235626221,0.050000000745058,0.0483092255890369,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8725280761719,0.5414078235626221,0.050000000745058,0.035681027919054,296.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8725280761719,0.5414078235626221,0.050000000745058,0.0483092255890369,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8725280761719,0.5414078235626221,0.050000000745058,0.2291581630706787,290.8622436523437,291.1499938964844,284.25,283.9173583984375,289.9891967773437,297.1484680175781,290.8116760253906,1.0,0.1520307660102844,1.0,0.6499999761581421,0.5018048882484436,1.0,-0.4888158440589905,0.2718991935253143,0.2169166505336761,0.1566729396581649,0.0,0.0,0.0,25.574806213378903,25.0,-296.930908203125,-0.0,27.92629051208496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801147460937,0.5419573783874512,0.050000000745058,0.045871365815401,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801147460937,0.5419573783874512,0.050000000745058,0.048304758965969,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801147460937,0.5419573783874512,0.050000000745058,0.0356777310371398,296.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801147460937,0.5419573783874512,0.050000000745058,0.048304758965969,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801147460937,0.5419573783874512,0.050000000745058,0.229136973619461,290.67108154296875,291.1499938964844,284.25,283.9168395996094,289.8990783691406,297.14166259765625,290.6256408691406,1.0,0.1518031656742096,1.0,0.6499999761581421,0.4960306882858276,1.0,-0.4887706637382507,0.2751849293708801,0.2135857343673706,0.1606206744909286,0.0,0.0,0.0,25.46860122680664,25.0,-261.6631164550781,-0.0,27.83489418029785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801147460937,0.5419573783874512,0.050000000745058,0.045871365815401,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801147460937,0.5419573783874512,0.050000000745058,0.048304758965969,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801147460937,0.5419573783874512,0.050000000745058,0.0356777310371398,296.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801147460937,0.5419573783874512,0.050000000745058,0.048304758965969,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801147460937,0.5419573783874512,0.050000000745058,0.229136973619461,290.67108154296875,291.1499938964844,284.25,283.9168395996094,289.8990783691406,297.14166259765625,290.6256408691406,1.0,0.1518031656742096,1.0,0.6499999761581421,0.4960306882858276,1.0,-0.4887706637382507,0.2751849293708801,0.2135857343673706,0.1606206744909286,0.0,0.0,0.0,25.46860122680664,25.0,-261.6631164550781,-0.0,27.83489418029785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5173034667969,0.542392373085022,0.050000000745058,0.0458680316805839,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5173034667969,0.542392373085022,0.050000000745058,0.0483012460172176,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5173034667969,0.542392373085022,0.050000000745058,0.0356751345098018,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5173034667969,0.542392373085022,0.050000000745058,0.0483012460172176,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5173034667969,0.542392373085022,0.050000000745058,0.2291203141212463,290.5105895996094,291.1499938964844,284.25,283.9156494140625,290.0780639648437,297.1347961425781,290.4815673828125,1.0,0.1516163796186447,1.0,0.6499999761581421,0.5105116367340088,1.0,-0.488735169172287,0.2669094800949096,0.2218256890773773,0.1529875695705413,0.0,0.0,0.0,25.38434600830078,25.0,-176.5128936767578,-0.0,27.760129928588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5173034667969,0.542392373085022,0.050000000745058,0.0458680316805839,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5173034667969,0.542392373085022,0.050000000745058,0.0483012460172176,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5173034667969,0.542392373085022,0.050000000745058,0.0356751345098018,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5173034667969,0.542392373085022,0.050000000745058,0.0483012460172176,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5173034667969,0.542392373085022,0.050000000745058,0.2291203141212463,290.5105895996094,291.1499938964844,284.25,283.9156494140625,290.0780639648437,297.1347961425781,290.4815673828125,1.0,0.1516163796186447,1.0,0.6499999761581421,0.5105116367340088,1.0,-0.488735169172287,0.2669094800949096,0.2218256890773773,0.1529875695705413,0.0,0.0,0.0,25.38434600830078,25.0,-176.5128936767578,-0.0,27.760129928588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
