time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947980,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332275390625,0.5427494049072266,0.050000000745058,0.0458653047680854,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332275390625,0.5427494049072266,0.050000000745058,0.0482983738183975,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332275390625,0.5427494049072266,0.050000000745058,0.035673014819622,296.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332275390625,0.5427494049072266,0.050000000745058,0.0482983738183975,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332275390625,0.5427494049072266,0.050000000745058,0.2291066944599151,290.4304504394531,291.1499938964844,284.25,283.91375732421875,290.2916259765625,297.1283874511719,290.4195556640625,1.0,0.1514631956815719,1.0,0.6499999761581421,0.5249925851821899,1.0,-0.4887061417102813,0.2587384283542633,0.229967713356018,0.1453786790370941,0.0,0.0,0.0,25.31566429138184,25.0,-75.32972717285156,-0.0,27.69889640808105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332275390625,0.5427494049072266,0.050000000745058,0.0458653047680854,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332275390625,0.5427494049072266,0.050000000745058,0.0482983738183975,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332275390625,0.5427494049072266,0.050000000745058,0.035673014819622,296.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332275390625,0.5427494049072266,0.050000000745058,0.0482983738183975,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332275390625,0.5427494049072266,0.050000000745058,0.2291066944599151,290.4304504394531,291.1499938964844,284.25,283.91375732421875,290.2916259765625,297.1283874511719,290.4195556640625,1.0,0.1514631956815719,1.0,0.6499999761581421,0.5249925851821899,1.0,-0.4887061417102813,0.2587384283542633,0.229967713356018,0.1453786790370941,0.0,0.0,0.0,25.31566429138184,25.0,-75.32972717285156,-0.0,27.69889640808105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158935546875,0.5429026484489441,0.050000000745058,0.045864138752222,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158935546875,0.5429026484489441,0.050000000745058,0.0482971481978893,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158935546875,0.5429026484489441,0.050000000745058,0.0356721095740795,296.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158935546875,0.5429026484489441,0.050000000745058,0.0482971481978893,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158935546875,0.5429026484489441,0.050000000745058,0.2291008681058883,290.4144592285156,291.1499938964844,284.25,283.9125061035156,290.39337158203125,297.1255798339844,290.4100036621094,1.0,0.1513974368572235,1.0,0.6499999761581421,0.5322330594062805,1.0,-0.4886937141418457,0.2548486590385437,0.2338450700044632,0.1417377740144729,0.0,0.0,0.0,25.28629493713379,25.0,-33.20293426513672,-0.0,27.67263412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105529785156,0.543038010597229,0.050000000745058,0.0458631105720996,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105529785156,0.543038010597229,0.050000000745058,0.0482960641384124,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105529785156,0.543038010597229,0.050000000745058,0.0356713086366653,296.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105529785156,0.543038010597229,0.050000000745058,0.0482960641384124,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105529785156,0.543038010597229,0.050000000745058,0.2290957272052765,290.4103698730469,291.1499938964844,284.25,283.9110412597656,290.540283203125,297.123046875,290.4127197265625,1.0,0.1513372510671615,1.0,0.6499999761581421,0.5447196960449219,1.0,-0.4886827766895294,0.2486552000045776,0.2400275766849517,0.1357819885015487,0.0,0.0,0.0,25.260086059570312,25.0,11.072874069213867,-0.0,27.64864730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4482116699219,0.5432711243629456,0.050000000745058,0.0458613447844982,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4482116699219,0.5432711243629456,0.050000000745058,0.0482942052185535,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4482116699219,0.5432711243629456,0.050000000745058,0.0356699340045452,296.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4482116699219,0.5432711243629456,0.050000000745058,0.0482942052185535,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4482116699219,0.5432711243629456,0.050000000745058,0.2290869057178497,290.4513244628906,291.1499938964844,284.25,283.9075012207031,290.8472900390625,297.11895751953125,290.4706726074219,1.0,0.1512329429388046,1.0,0.6499999761581421,0.5696930289268494,1.0,-0.4886639714241028,0.2371088713407516,0.2515550851821899,0.1246393695473671,0.0,0.0,0.0,25.214859008789062,25.0,102.3872299194336,-0.0,27.607097625732425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4482116699219,0.5432711243629456,0.050000000745058,0.0458613447844982,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4482116699219,0.5432711243629456,0.050000000745058,0.0482942052185535,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4482116699219,0.5432711243629456,0.050000000745058,0.0356699340045452,296.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4482116699219,0.5432711243629456,0.050000000745058,0.0482942052185535,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4482116699219,0.5432711243629456,0.050000000745058,0.2290869057178497,290.4513244628906,291.1499938964844,284.25,283.9075012207031,290.8472900390625,297.11895751953125,290.4706726074219,1.0,0.1512329429388046,1.0,0.6499999761581421,0.5696930289268494,1.0,-0.4886639714241028,0.2371088713407516,0.2515550851821899,0.1246393695473671,0.0,0.0,0.0,25.214859008789062,25.0,102.3872299194336,-0.0,27.607097625732425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5434617400169373,0.050000000745058,0.0458599030971527,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5434617400169373,0.050000000745058,0.0482926853001117,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5434617400169373,0.050000000745058,0.0356688126921653,296.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5434617400169373,0.050000000745058,0.0482926853001117,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5434617400169373,0.050000000745058,0.2290797084569931,290.5477905273437,291.1499938964844,284.25,283.9029846191406,291.1131286621094,297.1164245605469,290.57733154296875,1.0,0.1511468291282653,1.0,0.6499999761581421,0.5946663022041321,1.0,-0.4886486232280731,0.2271327376365661,0.2615158855915069,0.114966906607151,0.0,0.0,0.0,25.177631378173828,25.0,166.79800415039062,-0.0,27.572830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5434617400169373,0.050000000745058,0.0458599030971527,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5434617400169373,0.050000000745058,0.0482926853001117,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5434617400169373,0.050000000745058,0.0356688126921653,296.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5434617400169373,0.050000000745058,0.0482926853001117,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5434617400169373,0.050000000745058,0.2290797084569931,290.5477905273437,291.1499938964844,284.25,283.9029846191406,291.1131286621094,297.1164245605469,290.57733154296875,1.0,0.1511468291282653,1.0,0.6499999761581421,0.5946663022041321,1.0,-0.4886486232280731,0.2271327376365661,0.2615158855915069,0.114966906607151,0.0,0.0,0.0,25.177631378173828,25.0,166.79800415039062,-0.0,27.572830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.668701171875,0.543615996837616,0.050000000745058,0.0458587408065795,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.668701171875,0.543615996837616,0.050000000745058,0.0482914634048938,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.668701171875,0.543615996837616,0.050000000745058,0.0356679111719131,296.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.668701171875,0.543615996837616,0.050000000745058,0.0482914634048938,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.668701171875,0.543615996837616,0.050000000745058,0.2290739119052887,290.6752624511719,291.1499938964844,284.25,283.8976135253906,291.3070678710937,297.1153869628906,290.7096252441406,1.0,0.1510755866765976,1.0,0.6499999761581421,0.6150922775268555,1.0,-0.4886362254619598,0.2200559079647064,0.2685803174972534,0.1080154627561569,0.0,0.0,0.0,25.14653205871582,25.0,199.2700042724609,-0.0,27.544506072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.668701171875,0.543615996837616,0.050000000745058,0.0458587408065795,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.668701171875,0.543615996837616,0.050000000745058,0.0482914634048938,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.668701171875,0.543615996837616,0.050000000745058,0.0356679111719131,296.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.668701171875,0.543615996837616,0.050000000745058,0.0482914634048938,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.668701171875,0.543615996837616,0.050000000745058,0.2290739119052887,290.6752624511719,291.1499938964844,284.25,283.8976135253906,291.3070678710937,297.1153869628906,290.7096252441406,1.0,0.1510755866765976,1.0,0.6499999761581421,0.6150922775268555,1.0,-0.4886362254619598,0.2200559079647064,0.2685803174972534,0.1080154627561569,0.0,0.0,0.0,25.14653205871582,25.0,199.2700042724609,-0.0,27.544506072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079528808594,0.5437331199645996,0.050000000745058,0.0458578616380691,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079528808594,0.5437331199645996,0.050000000745058,0.0482905358076095,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079528808594,0.5437331199645996,0.050000000745058,0.0356672257184982,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079528808594,0.5437331199645996,0.050000000745058,0.0482905358076095,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079528808594,0.5437331199645996,0.050000000745058,0.2290695011615753,290.8149108886719,291.1499938964844,284.25,283.8915100097656,291.4675598144531,297.1157531738281,290.8510131835937,1.0,0.1510168462991714,1.0,0.6499999761581421,0.6355181932449341,1.0,-0.4886268377304077,0.214082583785057,0.2745442390441894,0.1019445359706878,0.0,0.0,0.0,25.120906829833984,25.0,210.59841918945312,-0.0,27.521211624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079528808594,0.5437331199645996,0.050000000745058,0.0458578616380691,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079528808594,0.5437331199645996,0.050000000745058,0.0482905358076095,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079528808594,0.5437331199645996,0.050000000745058,0.0356672257184982,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079528808594,0.5437331199645996,0.050000000745058,0.0482905358076095,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079528808594,0.5437331199645996,0.050000000745058,0.2290695011615753,290.8149108886719,291.1499938964844,284.25,283.8915100097656,291.4675598144531,297.1157531738281,290.8510131835937,1.0,0.1510168462991714,1.0,0.6499999761581421,0.6355181932449341,1.0,-0.4886268377304077,0.214082583785057,0.2745442390441894,0.1019445359706878,0.0,0.0,0.0,25.120906829833984,25.0,210.59841918945312,-0.0,27.521211624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798828125,0.5437795519828796,0.050000000745058,0.0458575114607811,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798828125,0.5437795519828796,0.050000000745058,0.04829016700387,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798828125,0.5437795519828796,0.050000000745058,0.0356669537723064,296.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798828125,0.5437795519828796,0.050000000745058,0.04829016700387,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798828125,0.5437795519828796,0.050000000745058,0.2290677577257156,290.886962890625,291.1499938964844,284.25,283.88818359375,291.5381164550781,297.1163635253906,290.9234619140625,1.0,0.1509914994239807,1.0,0.6499999761581421,0.6457311511039734,1.0,-0.4886231124401092,0.2114682048559188,0.2771549224853515,0.0992053747177124,0.0,0.0,0.0,25.10984230041504,25.0,211.7486114501953,-0.0,27.51117515563965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9521179199219,0.5438213348388672,0.050000000745058,0.045857198536396,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9521179199219,0.5438213348388672,0.050000000745058,0.0482898391783237,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9521179199219,0.5438213348388672,0.050000000745058,0.035666711628437,296.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9521179199219,0.5438213348388672,0.050000000745058,0.0482898391783237,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9521179199219,0.5438213348388672,0.050000000745058,0.2290662080049514,290.95916748046875,291.1499938964844,284.25,283.8847045898437,291.5753173828125,297.11724853515625,290.9950866699219,1.0,0.1509685218334198,1.0,0.6499999761581421,0.6496188044548035,1.0,-0.4886197745800018,0.2104665338993072,0.2781532406806946,0.0980253368616104,0.0,0.0,0.0,25.09947204589844,25.0,206.5330047607422,-0.0,27.502077102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.5438843369483948,0.050000000745058,0.0458567291498184,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.5438843369483948,0.050000000745058,0.048289343714714,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.5438843369483948,0.050000000745058,0.0356663428246974,296.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.5438843369483948,0.050000000745058,0.048289343714714,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.5438843369483948,0.050000000745058,0.2290638536214828,291.0923767089844,291.1499938964844,284.25,283.8772888183594,291.6209716796875,297.11962890625,291.1230163574219,1.0,0.1509288847446441,1.0,0.6499999761581421,0.6573941111564636,1.0,-0.4886147081851959,0.2087878733873367,0.2798268496990204,0.0958560705184936,0.0,0.0,0.0,25.081562042236328,25.0,180.8426818847656,-0.0,27.486433029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.5438843369483948,0.050000000745058,0.0458567291498184,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.5438843369483948,0.050000000745058,0.048289343714714,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.5438843369483948,0.050000000745058,0.0356663428246974,296.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.5438843369483948,0.050000000745058,0.048289343714714,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.5438843369483948,0.050000000745058,0.2290638536214828,291.0923767089844,291.1499938964844,284.25,283.8772888183594,291.6209716796875,297.11962890625,291.1230163574219,1.0,0.1509288847446441,1.0,0.6499999761581421,0.6573941111564636,1.0,-0.4886147081851959,0.2087878733873367,0.2798268496990204,0.0958560705184936,0.0,0.0,0.0,25.081562042236328,25.0,180.8426818847656,-0.0,27.486433029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5439230799674988,0.050000000745058,0.0458564385771751,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5439230799674988,0.050000000745058,0.0482890382409095,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5439230799674988,0.050000000745058,0.0356661193072795,296.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5439230799674988,0.050000000745058,0.0482890382409095,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5439230799674988,0.050000000745058,0.229062408208847,291.2074584960937,291.1499938964844,284.25,283.8692932128906,291.6631164550781,297.1225891113281,291.2344970703125,1.0,0.1508964002132415,1.0,0.6499999761581421,0.6651694178581238,1.0,-0.4886116087436676,0.2072698026895523,0.2813418209552765,0.0936784222722053,0.0,0.0,0.0,25.066871643066406,25.0,155.8618927001953,-0.0,27.47365951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5439230799674988,0.050000000745058,0.0458564385771751,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5439230799674988,0.050000000745058,0.0482890382409095,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5439230799674988,0.050000000745058,0.0356661193072795,296.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5439230799674988,0.050000000745058,0.0482890382409095,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.5439230799674988,0.050000000745058,0.229062408208847,291.2074584960937,291.1499938964844,284.25,283.8692932128906,291.6631164550781,297.1225891113281,291.2344970703125,1.0,0.1508964002132415,1.0,0.6499999761581421,0.6651694178581238,1.0,-0.4886116087436676,0.2072698026895523,0.2813418209552765,0.0936784222722053,0.0,0.0,0.0,25.066871643066406,25.0,155.8618927001953,-0.0,27.47365951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.5439446568489075,0.050000000745058,0.0458562821149826,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.5439446568489075,0.050000000745058,0.0482888743281364,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.5439446568489075,0.050000000745058,0.0356659963726997,296.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.5439446568489075,0.050000000745058,0.0482888743281364,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.5439446568489075,0.050000000745058,0.2290616184473037,291.306396484375,291.1499938964844,284.25,283.8607788085937,291.6461486816406,297.1259460449219,291.3277587890625,1.0,0.1508699804544448,1.0,0.6499999761581421,0.6610448360443115,1.0,-0.4886098802089691,0.2082859277725219,0.2803239524364471,0.0938632786273956,0.0,0.0,0.0,25.054340362548828,25.0,122.82568359375,-0.0,27.46330642700196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.5439446568489075,0.050000000745058,0.0458562821149826,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.5439446568489075,0.050000000745058,0.0482888743281364,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.5439446568489075,0.050000000745058,0.0356659963726997,296.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.5439446568489075,0.050000000745058,0.0482888743281364,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.5439446568489075,0.050000000745058,0.2290616184473037,291.306396484375,291.1499938964844,284.25,283.8607788085937,291.6461486816406,297.1259460449219,291.3277587890625,1.0,0.1508699804544448,1.0,0.6499999761581421,0.6610448360443115,1.0,-0.4886098802089691,0.2082859277725219,0.2803239524364471,0.0938632786273956,0.0,0.0,0.0,25.054340362548828,25.0,122.82568359375,-0.0,27.46330642700196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761291503906,0.5439473986625671,0.050000000745058,0.0458562672138214,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761291503906,0.5439473986625671,0.050000000745058,0.0482888557016849,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761291503906,0.5439473986625671,0.050000000745058,0.0356659851968288,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761291503906,0.5439473986625671,0.050000000745058,0.0482888557016849,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761291503906,0.5439473986625671,0.050000000745058,0.2290615439414978,291.3793334960937,291.1499938964844,284.25,283.8517761230469,291.6175231933594,297.12945556640625,291.3945007324219,1.0,0.1508486270904541,1.0,0.6499999761581421,0.6569202542304993,1.0,-0.4886096715927124,0.2094522714614868,0.2791574001312256,0.0940450504422187,0.0,0.0,0.0,25.044086456298828,25.0,87.93698120117188,-0.0,27.455001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761291503906,0.5439473986625671,0.050000000745058,0.0458562672138214,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761291503906,0.5439473986625671,0.050000000745058,0.0482888557016849,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761291503906,0.5439473986625671,0.050000000745058,0.0356659851968288,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761291503906,0.5439473986625671,0.050000000745058,0.0482888557016849,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761291503906,0.5439473986625671,0.050000000745058,0.2290615439414978,291.3793334960937,291.1499938964844,284.25,283.8517761230469,291.6175231933594,297.12945556640625,291.3945007324219,1.0,0.1508486270904541,1.0,0.6499999761581421,0.6569202542304993,1.0,-0.4886096715927124,0.2094522714614868,0.2791574001312256,0.0940450504422187,0.0,0.0,0.0,25.044086456298828,25.0,87.93698120117188,-0.0,27.455001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045715332031,0.543942391872406,0.050000000745058,0.0458563044667243,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045715332031,0.543942391872406,0.050000000745058,0.0482888966798782,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045715332031,0.543942391872406,0.050000000745058,0.0356660149991512,296.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045715332031,0.543942391872406,0.050000000745058,0.0482888966798782,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045715332031,0.543942391872406,0.050000000745058,0.2290617376565933,291.4072570800781,291.1499938964844,284.25,283.8471374511719,291.6025695800781,297.1311950683594,291.4200744628906,1.0,0.1508395820856094,1.0,0.6499999761581421,0.6548579931259155,1.0,-0.4886100590229034,0.2100611180067062,0.2785489559173584,0.0941067636013031,0.0,0.0,0.0,25.039695739746094,25.0,72.93885040283203,-0.0,27.451509475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286499023437,0.5439351797103882,0.050000000745058,0.0458563603460788,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286499023437,0.5439351797103882,0.050000000745058,0.048288956284523,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286499023437,0.5439351797103882,0.050000000745058,0.0356660597026348,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286499023437,0.5439351797103882,0.050000000745058,0.048288956284523,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286499023437,0.5439351797103882,0.050000000745058,0.229062020778656,291.4308776855469,291.1499938964844,284.25,283.8423767089844,291.5711975097656,297.1329040527344,291.441162109375,1.0,0.1508314460515976,1.0,0.6499999761581421,0.6491033434867859,1.0,-0.4886106550693512,0.2115001380443573,0.2771105170249939,0.0949603244662284,0.0,0.0,0.0,25.035511016845703,25.0,56.90298461914063,-0.0,27.44837188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584045410156,0.5439106225967407,0.050000000745058,0.045856550335884,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584045410156,0.5439106225967407,0.050000000745058,0.0482891574501991,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584045410156,0.5439106225967407,0.050000000745058,0.0356662049889564,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584045410156,0.5439106225967407,0.050000000745058,0.0482891574501991,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584045410156,0.5439106225967407,0.050000000745058,0.2290629744529724,291.4593811035156,291.1499938964844,284.25,283.8326110839844,291.4893493652344,297.1361999511719,291.4628601074219,1.0,0.1508177518844604,1.0,0.6499999761581421,0.6375940442085266,1.0,-0.4886126220226288,0.2147050499916076,0.2739075422286987,0.0968956276774406,0.0,0.0,0.0,25.028244018554688,25.0,21.062891006469727,-0.0,27.443145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584045410156,0.5439106225967407,0.050000000745058,0.045856550335884,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584045410156,0.5439106225967407,0.050000000745058,0.0482891574501991,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584045410156,0.5439106225967407,0.050000000745058,0.0356662049889564,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584045410156,0.5439106225967407,0.050000000745058,0.0482891574501991,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4584045410156,0.5439106225967407,0.050000000745058,0.2290629744529724,291.4593811035156,291.1499938964844,284.25,283.8326110839844,291.4893493652344,297.1361999511719,291.4628601074219,1.0,0.1508177518844604,1.0,0.6499999761581421,0.6375940442085266,1.0,-0.4886126220226288,0.2147050499916076,0.2739075422286987,0.0968956276774406,0.0,0.0,0.0,25.028244018554688,25.0,21.062891006469727,-0.0,27.443145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.5438742637634277,0.050000000745058,0.0458568297326564,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.5438742637634277,0.050000000745058,0.0482894517481327,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.5438742637634277,0.050000000745058,0.035666424781084,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.5438742637634277,0.050000000745058,0.0482894517481327,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.5438742637634277,0.050000000745058,0.2290643602609634,291.4628295898437,291.1499938964844,284.25,283.8225402832031,291.3994140625,297.13922119140625,291.4608459472656,1.0,0.1508070230484008,1.0,0.6499999761581421,0.6260847449302673,1.0,-0.4886155128479004,0.2182168811559677,0.2703986465930938,0.0990197658538818,0.0,0.0,0.0,25.02224540710449,25.0,-10.888468742370604,-0.0,27.439117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.5438742637634277,0.050000000745058,0.0458568297326564,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.5438742637634277,0.050000000745058,0.0482894517481327,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.5438742637634277,0.050000000745058,0.035666424781084,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.5438742637634277,0.050000000745058,0.0482894517481327,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.5438742637634277,0.050000000745058,0.2290643602609634,291.4628295898437,291.1499938964844,284.25,283.8225402832031,291.3994140625,297.13922119140625,291.4608459472656,1.0,0.1508070230484008,1.0,0.6499999761581421,0.6260847449302673,1.0,-0.4886155128479004,0.2182168811559677,0.2703986465930938,0.0990197658538818,0.0,0.0,0.0,25.02224540710449,25.0,-10.888468742370604,-0.0,27.439117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461975097656,0.5438293218612671,0.050000000745058,0.0458571724593639,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461975097656,0.5438293218612671,0.050000000745058,0.0482898131012916,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461975097656,0.5438293218612671,0.050000000745058,0.0356666892766952,296.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461975097656,0.5438293218612671,0.050000000745058,0.0482898131012916,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461975097656,0.5438293218612671,0.050000000745058,0.2290660738945007,291.44500732421875,291.1499938964844,284.25,283.8122253417969,291.2859802246094,297.14190673828125,291.43756103515625,1.0,0.1507987827062606,1.0,0.6499999761581421,0.6124826669692993,1.0,-0.4886191189289093,0.2226933389902115,0.2659257650375366,0.1020070314407348,0.0,0.0,0.0,25.01713752746582,25.0,-41.69282531738281,-0.0,27.43608283996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461975097656,0.5438293218612671,0.050000000745058,0.0458571724593639,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461975097656,0.5438293218612671,0.050000000745058,0.0482898131012916,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461975097656,0.5438293218612671,0.050000000745058,0.0356666892766952,296.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461975097656,0.5438293218612671,0.050000000745058,0.0482898131012916,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461975097656,0.5438293218612671,0.050000000745058,0.2290660738945007,291.44500732421875,291.1499938964844,284.25,283.8122253417969,291.2859802246094,297.14190673828125,291.43756103515625,1.0,0.1507987827062606,1.0,0.6499999761581421,0.6124826669692993,1.0,-0.4886191189289093,0.2226933389902115,0.2659257650375366,0.1020070314407348,0.0,0.0,0.0,25.01713752746582,25.0,-41.69282531738281,-0.0,27.43608283996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076843261719,0.5437770485877991,0.050000000745058,0.0458575747907161,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076843261719,0.5437770485877991,0.050000000745058,0.0482902340590953,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076843261719,0.5437770485877991,0.050000000745058,0.0356670022010803,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076843261719,0.5437770485877991,0.050000000745058,0.0482902340590953,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076843261719,0.5437770485877991,0.050000000745058,0.2290680706501007,291.4053955078125,291.1499938964844,284.25,283.8016967773437,291.1581115722656,297.1441345214844,291.39263916015625,1.0,0.1507925987243652,1.0,0.6499999761581421,0.5988805294036865,1.0,-0.4886232912540436,0.2276365011930465,0.2609868049621582,0.1053843945264816,0.0,0.0,0.0,25.01284980773925,25.0,-71.19577026367188,-0.0,27.43387794494629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076843261719,0.5437770485877991,0.050000000745058,0.0458575747907161,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076843261719,0.5437770485877991,0.050000000745058,0.0482902340590953,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076843261719,0.5437770485877991,0.050000000745058,0.0356670022010803,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076843261719,0.5437770485877991,0.050000000745058,0.0482902340590953,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076843261719,0.5437770485877991,0.050000000745058,0.2290680706501007,291.4053955078125,291.1499938964844,284.25,283.8016967773437,291.1581115722656,297.1441345214844,291.39263916015625,1.0,0.1507925987243652,1.0,0.6499999761581421,0.5988805294036865,1.0,-0.4886232912540436,0.2276365011930465,0.2609868049621582,0.1053843945264816,0.0,0.0,0.0,25.01284980773925,25.0,-71.19577026367188,-0.0,27.43387794494629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805236816406,0.543748676776886,0.050000000745058,0.0458577908575534,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805236816406,0.543748676776886,0.050000000745058,0.0482904613018035,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805236816406,0.543748676776886,0.050000000745058,0.0356671698391437,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805236816406,0.543748676776886,0.050000000745058,0.0482904613018035,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805236816406,0.543748676776886,0.050000000745058,0.2290691584348678,291.3777770996094,291.1499938964844,284.25,283.79638671875,291.0898132324219,297.14508056640625,291.3625793457031,1.0,0.1507901847362518,1.0,0.6499999761581421,0.5920795202255249,1.0,-0.488625556230545,0.2302672863006591,0.2583582699298858,0.1072113513946533,0.0,0.0,0.0,25.0109806060791,25.0,-84.87982177734375,-0.0,27.43305206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.5437183976173401,0.050000000745058,0.0458580218255519,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.5437183976173401,0.050000000745058,0.0482907034456729,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.5437183976173401,0.050000000745058,0.035667348653078,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.5437183976173401,0.050000000745058,0.0482907034456729,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.5437183976173401,0.050000000745058,0.2290703058242797,291.3458251953125,291.1499938964844,284.25,283.791015625,291.02886962890625,297.1459045410156,291.3285522460937,1.0,0.150788128376007,1.0,0.6499999761581421,0.5867130756378174,1.0,-0.4886280000209808,0.2324950546026229,0.2561329305171966,0.1086280941963195,0.0,0.0,0.0,25.009361267089844,25.0,-96.4029541015625,-0.0,27.43236351013184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760009765625,0.543655276298523,0.050000000745058,0.0458585023880004,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760009765625,0.543655276298523,0.050000000745058,0.0482912138104438,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760009765625,0.543655276298523,0.050000000745058,0.0356677249073982,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760009765625,0.543655276298523,0.050000000745058,0.0482912138104438,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760009765625,0.543655276298523,0.050000000745058,0.2290727198123932,291.2722473144531,291.1499938964844,284.25,283.7802734375,290.9092712402344,297.1471862792969,291.2522888183594,1.0,0.1507849842309951,1.0,0.6499999761581421,0.5759801864624023,1.0,-0.4886330664157867,0.2370844483375549,0.2515485882759094,0.1115806773304939,0.0,0.0,0.0,25.006542205810547,25.0,-113.11231994628906,-0.0,27.431385040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760009765625,0.543655276298523,0.050000000745058,0.0458585023880004,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760009765625,0.543655276298523,0.050000000745058,0.0482912138104438,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760009765625,0.543655276298523,0.050000000745058,0.0356677249073982,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760009765625,0.543655276298523,0.050000000745058,0.0482912138104438,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760009765625,0.543655276298523,0.050000000745058,0.2290727198123932,291.2722473144531,291.1499938964844,284.25,283.7802734375,290.9092712402344,297.1471862792969,291.2522888183594,1.0,0.1507849842309951,1.0,0.6499999761581421,0.5759801864624023,1.0,-0.4886330664157867,0.2370844483375549,0.2515485882759094,0.1115806773304939,0.0,0.0,0.0,25.006542205810547,25.0,-113.11231994628906,-0.0,27.431385040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
