time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950140,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.5435904264450073,0.050000000745058,0.0458589978516101,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.5435904264450073,0.050000000745058,0.0482917353510856,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.5435904264450073,0.050000000745058,0.0356681086122989,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.5435904264450073,0.050000000745058,0.0482917353510856,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.5435904264450073,0.050000000745058,0.2290751934051513,291.18829345703125,291.1499938964844,284.25,283.7694702148437,290.78240966796875,297.1480712890625,291.1656799316406,1.0,0.150782972574234,1.0,0.6499999761581421,0.5652472972869873,1.0,-0.4886382520198822,0.2419414073228836,0.2466968446969986,0.1148025393486023,0.0,0.0,0.0,25.004175186157227,25.0,-127.48821258544922,-0.0,27.43085289001465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.5435904264450073,0.050000000745058,0.0458589978516101,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.5435904264450073,0.050000000745058,0.0482917353510856,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.5435904264450073,0.050000000745058,0.0356681086122989,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.5435904264450073,0.050000000745058,0.0482917353510856,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.5435904264450073,0.050000000745058,0.2290751934051513,291.18829345703125,291.1499938964844,284.25,283.7694702148437,290.78240966796875,297.1480712890625,291.1656799316406,1.0,0.150782972574234,1.0,0.6499999761581421,0.5652472972869873,1.0,-0.4886382520198822,0.2419414073228836,0.2466968446969986,0.1148025393486023,0.0,0.0,0.0,25.004175186157227,25.0,-127.48821258544922,-0.0,27.43085289001465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.5435208082199097,0.050000000745058,0.0458595305681228,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.5435208082199097,0.050000000745058,0.0482922941446304,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.5435208082199097,0.050000000745058,0.035668522119522,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.5435208082199097,0.050000000745058,0.0482922941446304,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.5435208082199097,0.050000000745058,0.2290778458118438,291.0970764160156,291.1499938964844,284.25,283.7586669921875,290.7127685546875,297.14849853515625,291.0746765136719,1.0,0.1507816463708877,1.0,0.6499999761581421,0.5609392523765564,1.0,-0.4886438548564911,0.2442764192819595,0.2443674355745315,0.1155421808362007,0.0,0.0,0.0,25.00274658203125,25.0,-127.5993194580078,-0.0,27.430614471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.5435208082199097,0.050000000745058,0.0458595305681228,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.5435208082199097,0.050000000745058,0.0482922941446304,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.5435208082199097,0.050000000745058,0.035668522119522,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.5435208082199097,0.050000000745058,0.0482922941446304,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.5435208082199097,0.050000000745058,0.2290778458118438,291.0970764160156,291.1499938964844,284.25,283.7586669921875,290.7127685546875,297.14849853515625,291.0746765136719,1.0,0.1507816463708877,1.0,0.6499999761581421,0.5609392523765564,1.0,-0.4886438548564911,0.2442764192819595,0.2443674355745315,0.1155421808362007,0.0,0.0,0.0,25.00274658203125,25.0,-127.5993194580078,-0.0,27.430614471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5434524416923523,0.050000000745058,0.0458600521087646,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5434524416923523,0.050000000745058,0.0482928454875946,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5434524416923523,0.050000000745058,0.0356689319014549,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5434524416923523,0.050000000745058,0.0482928454875946,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5434524416923523,0.050000000745058,0.2290804535150528,291.01190185546875,291.1499938964844,284.25,283.7479553222656,290.6529541015625,297.1484375,290.9912414550781,1.0,0.1507808864116668,1.0,0.6499999761581421,0.5566312074661255,1.0,-0.4886493384838104,0.2465515732765197,0.2420977652072906,0.1162725612521171,0.0,0.0,0.0,25.001598358154297,25.0,-119.3216781616211,-0.0,27.430587768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5434524416923523,0.050000000745058,0.0458600521087646,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5434524416923523,0.050000000745058,0.0482928454875946,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5434524416923523,0.050000000745058,0.0356689319014549,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5434524416923523,0.050000000745058,0.0482928454875946,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.5434524416923523,0.050000000745058,0.2290804535150528,291.01190185546875,291.1499938964844,284.25,283.7479553222656,290.6529541015625,297.1484375,290.9912414550781,1.0,0.1507808864116668,1.0,0.6499999761581421,0.5566312074661255,1.0,-0.4886493384838104,0.2465515732765197,0.2420977652072906,0.1162725612521171,0.0,0.0,0.0,25.001598358154297,25.0,-119.3216781616211,-0.0,27.430587768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9752197265625,0.5434191226959229,0.050000000745058,0.0458603091537952,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9752197265625,0.5434191226959229,0.050000000745058,0.048293113708496,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9752197265625,0.5434191226959229,0.050000000745058,0.0356691293418407,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9752197265625,0.5434191226959229,0.050000000745058,0.048293113708496,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9752197265625,0.5434191226959229,0.050000000745058,0.2290817350149154,290.9712219238281,291.1499938964844,284.25,283.7426452636719,290.6226501464844,297.14825439453125,290.95098876953125,1.0,0.1507806926965713,1.0,0.6499999761581421,0.5544771552085876,1.0,-0.4886520206928253,0.2476986050605774,0.2409534156322479,0.1166722849011421,0.0,0.0,0.0,25.00110626220703,25.0,-115.66154479980467,-0.0,27.430639266967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.5433839559555054,0.050000000745058,0.0458605773746967,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.5433839559555054,0.050000000745058,0.0482933968305587,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.5433839559555054,0.050000000745058,0.0356693379580974,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.5433839559555054,0.050000000745058,0.0482933968305587,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.5433839559555054,0.050000000745058,0.2290830761194229,290.9315795898437,291.1499938964844,284.25,283.7373962402344,290.6235046386719,297.14801025390625,290.9123840332031,1.0,0.1507804542779922,1.0,0.6499999761581421,0.5560376644134521,1.0,-0.4886548519134521,0.2472646832466125,0.2413901835680008,0.1155182719230651,0.0,0.0,0.0,25.001001358032227,25.0,-107.69542694091795,-0.0,27.43069648742676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8691101074219,0.5433164238929749,0.050000000745058,0.0458610914647579,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8691101074219,0.5433164238929749,0.050000000745058,0.0482939407229423,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8691101074219,0.5433164238929749,0.050000000745058,0.0356697402894496,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8691101074219,0.5433164238929749,0.050000000745058,0.0482939407229423,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8691101074219,0.5433164238929749,0.050000000745058,0.2290856540203094,290.8663024902344,291.1499938964844,284.25,283.7269897460937,290.6520080566406,297.14727783203125,290.8531494140625,1.0,0.1507800370454788,1.0,0.6499999761581421,0.5591586828231812,1.0,-0.4886603057384491,0.2461863905191421,0.2424739003181457,0.1130668967962265,0.0,0.0,0.0,25.0008602142334,25.0,-79.08995056152344,-0.0,27.430809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8691101074219,0.5433164238929749,0.050000000745058,0.0458610914647579,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8691101074219,0.5433164238929749,0.050000000745058,0.0482939407229423,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8691101074219,0.5433164238929749,0.050000000745058,0.0356697402894496,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8691101074219,0.5433164238929749,0.050000000745058,0.0482939407229423,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8691101074219,0.5433164238929749,0.050000000745058,0.2290856540203094,290.8663024902344,291.1499938964844,284.25,283.7269897460937,290.6520080566406,297.14727783203125,290.8531494140625,1.0,0.1507800370454788,1.0,0.6499999761581421,0.5591586828231812,1.0,-0.4886603057384491,0.2461863905191421,0.2424739003181457,0.1130668967962265,0.0,0.0,0.0,25.0008602142334,25.0,-79.08995056152344,-0.0,27.430809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236999511719,0.5432536005973816,0.050000000745058,0.0458615720272064,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236999511719,0.5432536005973816,0.050000000745058,0.0482944473624229,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236999511719,0.5432536005973816,0.050000000745058,0.0356701128184795,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236999511719,0.5432536005973816,0.050000000745058,0.0482944473624229,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236999511719,0.5432536005973816,0.050000000745058,0.2290880531072616,290.8217468261719,291.1499938964844,284.25,283.716796875,290.6800231933594,297.146484375,290.8125915527344,1.0,0.1507796794176101,1.0,0.6499999761581421,0.5622797012329102,1.0,-0.4886653423309326,0.2451121658086776,0.2435531914234161,0.1107181534171104,0.0,0.0,0.0,25.000757217407227,25.0,-53.653114318847656,-0.0,27.43092155456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236999511719,0.5432536005973816,0.050000000745058,0.0458615720272064,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236999511719,0.5432536005973816,0.050000000745058,0.0482944473624229,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236999511719,0.5432536005973816,0.050000000745058,0.0356701128184795,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236999511719,0.5432536005973816,0.050000000745058,0.0482944473624229,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236999511719,0.5432536005973816,0.050000000745058,0.2290880531072616,290.8217468261719,291.1499938964844,284.25,283.716796875,290.6800231933594,297.146484375,290.8125915527344,1.0,0.1507796794176101,1.0,0.6499999761581421,0.5622797012329102,1.0,-0.4886653423309326,0.2451121658086776,0.2435531914234161,0.1107181534171104,0.0,0.0,0.0,25.000757217407227,25.0,-53.653114318847656,-0.0,27.43092155456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7946472167969,0.5431926250457764,0.050000000745058,0.045862041413784,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7946472167969,0.5431926250457764,0.050000000745058,0.0482949391007423,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7946472167969,0.5431926250457764,0.050000000745058,0.0356704778969287,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7946472167969,0.5431926250457764,0.050000000745058,0.0482949391007423,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7946472167969,0.5431926250457764,0.050000000745058,0.2290903925895691,290.7936096191406,291.1499938964844,284.25,283.7069396972656,290.75701904296875,297.14581298828125,290.789794921875,1.0,0.150779128074646,1.0,0.6499999761581421,0.5705582499504089,1.0,-0.488670289516449,0.2419374585151672,0.2467328161001205,0.106386624276638,0.0,0.0,0.0,25.001110076904297,25.0,-23.0387020111084,-0.0,27.430967330932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7946472167969,0.5431926250457764,0.050000000745058,0.045862041413784,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7946472167969,0.5431926250457764,0.050000000745058,0.0482949391007423,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7946472167969,0.5431926250457764,0.050000000745058,0.0356704778969287,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7946472167969,0.5431926250457764,0.050000000745058,0.0482949391007423,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7946472167969,0.5431926250457764,0.050000000745058,0.2290903925895691,290.7936096191406,291.1499938964844,284.25,283.7069396972656,290.75701904296875,297.14581298828125,290.789794921875,1.0,0.150779128074646,1.0,0.6499999761581421,0.5705582499504089,1.0,-0.488670289516449,0.2419374585151672,0.2467328161001205,0.106386624276638,0.0,0.0,0.0,25.001110076904297,25.0,-23.0387020111084,-0.0,27.430967330932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78924560546875,0.5431377291679382,0.050000000745058,0.0458624623715877,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.78924560546875,0.5431377291679382,0.050000000745058,0.0482953824102878,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.78924560546875,0.5431377291679382,0.050000000745058,0.0356708019971847,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78924560546875,0.5431377291679382,0.050000000745058,0.0482953824102878,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78924560546875,0.5431377291679382,0.050000000745058,0.2290924936532974,290.78936767578125,291.1499938964844,284.25,283.6973876953125,290.8392639160156,297.1454467773437,290.791015625,1.0,0.150778442621231,1.0,0.6499999761581421,0.5788367986679077,1.0,-0.4886747002601623,0.2388382703065872,0.2498364448547363,0.1022441089153289,0.0,0.0,0.0,25.00139045715332,25.0,7.350028038024902,-0.0,27.4309310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78924560546875,0.5431377291679382,0.050000000745058,0.0458624623715877,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.78924560546875,0.5431377291679382,0.050000000745058,0.0482953824102878,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.78924560546875,0.5431377291679382,0.050000000745058,0.0356708019971847,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78924560546875,0.5431377291679382,0.050000000745058,0.0482953824102878,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78924560546875,0.5431377291679382,0.050000000745058,0.2290924936532974,290.78936767578125,291.1499938964844,284.25,283.6973876953125,290.8392639160156,297.1454467773437,290.791015625,1.0,0.150778442621231,1.0,0.6499999761581421,0.5788367986679077,1.0,-0.4886747002601623,0.2388382703065872,0.2498364448547363,0.1022441089153289,0.0,0.0,0.0,25.00139045715332,25.0,7.350028038024902,-0.0,27.4309310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940979003906,0.543112576007843,0.050000000745058,0.0458626560866832,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940979003906,0.543112576007843,0.050000000745058,0.0482955835759639,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940979003906,0.543112576007843,0.050000000745058,0.0356709547340869,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940979003906,0.543112576007843,0.050000000745058,0.0482955835759639,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940979003906,0.543112576007843,0.050000000745058,0.229093462228775,290.7946472167969,291.1499938964844,284.25,283.6927795410156,290.8789367675781,297.1453857421875,290.7982788085937,1.0,0.1507780700922012,1.0,0.6499999761581421,0.5829761028289795,1.0,-0.4886767268180847,0.2373425066471099,0.2513342201709747,0.1002704203128814,0.0,0.0,0.0,25.00150489807129,25.0,19.68265724182129,-0.0,27.430885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8027038574219,0.5430887341499329,0.050000000745058,0.0458628386259079,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8027038574219,0.5430887341499329,0.050000000745058,0.0482957772910594,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8027038574219,0.5430887341499329,0.050000000745058,0.0356710962951183,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8027038574219,0.5430887341499329,0.050000000745058,0.0482957772910594,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8027038574219,0.5430887341499329,0.050000000745058,0.2290943711996078,290.8035888671875,291.1499938964844,284.25,283.6882629394531,290.9211120605469,297.1454467773437,290.80908203125,1.0,0.1507776379585266,1.0,0.6499999761581421,0.5875908732414246,1.0,-0.4886786639690399,0.2357154041528701,0.2529632747173309,0.0981959924101829,0.0,0.0,0.0,25.00164031982422,25.0,31.00326919555664,-0.0,27.43082427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304138183594,0.5430457592010498,0.050000000745058,0.0458631664514541,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304138183594,0.5430457592010498,0.050000000745058,0.0482961237430572,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304138183594,0.5430457592010498,0.050000000745058,0.0356713533401489,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304138183594,0.5430457592010498,0.050000000745058,0.0482961237430572,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304138183594,0.5430457592010498,0.050000000745058,0.2290960103273391,290.8320007324219,291.1499938964844,284.25,283.6795654296875,291.0049133300781,297.1459045410156,290.8409118652344,1.0,0.1507767289876938,1.0,0.6499999761581421,0.5968204140663147,1.0,-0.4886821508407593,0.2325702756643295,0.2561118602752685,0.09424439817667,0.0,0.0,0.0,25.001861572265625,25.0,50.5831413269043,-0.0,27.43065071105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304138183594,0.5430457592010498,0.050000000745058,0.0458631664514541,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304138183594,0.5430457592010498,0.050000000745058,0.0482961237430572,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304138183594,0.5430457592010498,0.050000000745058,0.0356713533401489,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304138183594,0.5430457592010498,0.050000000745058,0.0482961237430572,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304138183594,0.5430457592010498,0.050000000745058,0.2290960103273391,290.8320007324219,291.1499938964844,284.25,283.6795654296875,291.0049133300781,297.1459045410156,290.8409118652344,1.0,0.1507767289876938,1.0,0.6499999761581421,0.5968204140663147,1.0,-0.4886821508407593,0.2325702756643295,0.2561118602752685,0.09424439817667,0.0,0.0,0.0,25.001861572265625,25.0,50.5831413269043,-0.0,27.43065071105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701477050781,0.5430090427398682,0.050000000745058,0.0458634495735168,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701477050781,0.5430090427398682,0.050000000745058,0.0482964217662811,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701477050781,0.5430090427398682,0.050000000745058,0.0356715731322765,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701477050781,0.5430090427398682,0.050000000745058,0.0482964217662811,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701477050781,0.5430090427398682,0.050000000745058,0.2290974259376526,290.8722839355469,291.1499938964844,284.25,283.67138671875,291.0844421386719,297.1468505859375,290.8836669921875,1.0,0.150775745511055,1.0,0.6499999761581421,0.6060500144958496,1.0,-0.4886851012706756,0.2295958548784256,0.2590892612934112,0.0905828475952148,0.0,0.0,0.0,25.00202369689941,25.0,64.9871597290039,-0.0,27.43042182922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701477050781,0.5430090427398682,0.050000000745058,0.0458634495735168,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701477050781,0.5430090427398682,0.050000000745058,0.0482964217662811,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701477050781,0.5430090427398682,0.050000000745058,0.0356715731322765,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701477050781,0.5430090427398682,0.050000000745058,0.0482964217662811,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701477050781,0.5430090427398682,0.050000000745058,0.2290974259376526,290.8722839355469,291.1499938964844,284.25,283.67138671875,291.0844421386719,297.1468505859375,290.8836669921875,1.0,0.150775745511055,1.0,0.6499999761581421,0.6060500144958496,1.0,-0.4886851012706756,0.2295958548784256,0.2590892612934112,0.0905828475952148,0.0,0.0,0.0,25.00202369689941,25.0,64.9871597290039,-0.0,27.43042182922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5429797768592834,0.050000000745058,0.0458636730909347,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5429797768592834,0.050000000745058,0.0482966564595699,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5429797768592834,0.050000000745058,0.0356717444956302,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5429797768592834,0.050000000745058,0.0482966564595699,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5429797768592834,0.050000000745058,0.2290985435247421,290.9198913574219,291.1499938964844,284.25,283.6637878417969,291.1408386230469,297.148193359375,290.93218994140625,1.0,0.1507747769355774,1.0,0.6499999761581421,0.6125941872596741,1.0,-0.4886874556541443,0.2275986075401306,0.2610888481140136,0.0880136638879776,0.0,0.0,0.0,25.0019760131836,25.0,71.05013275146484,-0.0,27.43016815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5429797768592834,0.050000000745058,0.0458636730909347,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5429797768592834,0.050000000745058,0.0482966564595699,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5429797768592834,0.050000000745058,0.0356717444956302,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5429797768592834,0.050000000745058,0.0482966564595699,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5429797768592834,0.050000000745058,0.2290985435247421,290.9198913574219,291.1499938964844,284.25,283.6637878417969,291.1408386230469,297.148193359375,290.93218994140625,1.0,0.1507747769355774,1.0,0.6499999761581421,0.6125941872596741,1.0,-0.4886874556541443,0.2275986075401306,0.2610888481140136,0.0880136638879776,0.0,0.0,0.0,25.0019760131836,25.0,71.05013275146484,-0.0,27.43016815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9666442871094,0.5429564118385315,0.050000000745058,0.045863851904869,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9666442871094,0.5429564118385315,0.050000000745058,0.0482968464493751,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9666442871094,0.5429564118385315,0.050000000745058,0.0356718860566616,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9666442871094,0.5429564118385315,0.050000000745058,0.0482968464493751,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9666442871094,0.5429564118385315,0.050000000745058,0.2290994375944137,290.9690856933594,291.1499938964844,284.25,283.6567687988281,291.1920166015625,297.14990234375,290.9815979003906,1.0,0.1507738381624221,1.0,0.6499999761581421,0.6191384196281433,1.0,-0.4886893630027771,0.2257035225629806,0.2629858255386352,0.0856658220291137,0.0,0.0,0.0,25.00193214416504,25.0,72.3458480834961,-0.0,27.429903030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9666442871094,0.5429564118385315,0.050000000745058,0.045863851904869,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9666442871094,0.5429564118385315,0.050000000745058,0.0482968464493751,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9666442871094,0.5429564118385315,0.050000000745058,0.0356718860566616,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9666442871094,0.5429564118385315,0.050000000745058,0.0482968464493751,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9666442871094,0.5429564118385315,0.050000000745058,0.2290994375944137,290.9690856933594,291.1499938964844,284.25,283.6567687988281,291.1920166015625,297.14990234375,290.9815979003906,1.0,0.1507738381624221,1.0,0.6499999761581421,0.6191384196281433,1.0,-0.4886893630027771,0.2257035225629806,0.2629858255386352,0.0856658220291137,0.0,0.0,0.0,25.00193214416504,25.0,72.3458480834961,-0.0,27.429903030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915771484375,0.5429469347000122,0.050000000745058,0.045863926410675,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915771484375,0.5429469347000122,0.050000000745058,0.0482969246804714,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915771484375,0.5429469347000122,0.050000000745058,0.035671941936016,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915771484375,0.5429469347000122,0.050000000745058,0.0482969246804714,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9915771484375,0.5429469347000122,0.050000000745058,0.2290998101234436,290.9940490722656,291.1499938964844,284.25,283.6535339355469,291.2169494628906,297.15087890625,291.0066833496094,1.0,0.1507733613252639,1.0,0.6499999761581421,0.6224104762077332,1.0,-0.4886901378631592,0.224783718585968,0.2639063894748688,0.0845645293593406,0.0,0.0,0.0,25.00191307067871,25.0,72.47770690917969,-0.0,27.429763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.5429398417472839,0.050000000745058,0.0458639822900295,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.5429398417472839,0.050000000745058,0.0482969805598259,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.5429398417472839,0.050000000745058,0.0356719866394996,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.5429398417472839,0.050000000745058,0.0482969805598259,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.5429398417472839,0.050000000745058,0.2291000783443451,291.0190734863281,291.1499938964844,284.25,283.65045166015625,291.2303466796875,297.15191650390625,291.031494140625,1.0,0.1507729440927505,1.0,0.6499999761581421,0.6236274242401123,1.0,-0.4886907041072845,0.2244319170713424,0.2642587721347809,0.084058865904808,0.0,0.0,0.0,25.001781463623047,25.0,70.627685546875,-0.0,27.429630279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.5429299473762512,0.050000000745058,0.0458640567958354,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.5429299473762512,0.050000000745058,0.0482970625162124,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.5429299473762512,0.050000000745058,0.0356720462441444,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.5429299473762512,0.050000000745058,0.0482970625162124,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.5429299473762512,0.050000000745058,0.2291004657745361,291.0652770996094,291.1499938964844,284.25,283.6448669433594,291.2484741210937,297.15411376953125,291.0760192871094,1.0,0.1507721990346908,1.0,0.6499999761581421,0.6260613203048706,1.0,-0.488691508769989,0.2237923592329025,0.2648991346359253,0.0832035690546035,0.0,0.0,0.0,25.00155639648437,25.0,62.402435302734375,-0.0,27.429378509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.5429299473762512,0.050000000745058,0.0458640567958354,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.5429299473762512,0.050000000745058,0.0482970625162124,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.5429299473762512,0.050000000745058,0.0356720462441444,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.5429299473762512,0.050000000745058,0.0482970625162124,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.5429299473762512,0.050000000745058,0.2291004657745361,291.0652770996094,291.1499938964844,284.25,283.6448669433594,291.2484741210937,297.15411376953125,291.0760192871094,1.0,0.1507721990346908,1.0,0.6499999761581421,0.6260613203048706,1.0,-0.488691508769989,0.2237923592329025,0.2648991346359253,0.0832035690546035,0.0,0.0,0.0,25.00155639648437,25.0,62.402435302734375,-0.0,27.429378509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.5429258346557617,0.050000000745058,0.0458640903234481,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.5429258346557617,0.050000000745058,0.0482970923185348,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.5429258346557617,0.050000000745058,0.0356720685958862,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.5429258346557617,0.050000000745058,0.0482970923185348,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.5429258346557617,0.050000000745058,0.229100614786148,291.105712890625,291.1499938964844,284.25,283.6400451660156,291.2670593261719,297.1564636230469,291.11529541015625,1.0,0.1507715284824371,1.0,0.6499999761581421,0.6284952163696289,1.0,-0.4886918365955353,0.2231343686580658,0.2655574679374695,0.0824561119079589,0.0,0.0,0.0,25.00139236450196,25.0,54.73696517944336,-0.0,27.429134368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.5429258346557617,0.050000000745058,0.0458640903234481,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.5429258346557617,0.050000000745058,0.0482970923185348,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.5429258346557617,0.050000000745058,0.0356720685958862,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.5429258346557617,0.050000000745058,0.0482970923185348,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.5429258346557617,0.050000000745058,0.229100614786148,291.105712890625,291.1499938964844,284.25,283.6400451660156,291.2670593261719,297.1564636230469,291.11529541015625,1.0,0.1507715284824371,1.0,0.6499999761581421,0.6284952163696289,1.0,-0.4886918365955353,0.2231343686580658,0.2655574679374695,0.0824561119079589,0.0,0.0,0.0,25.00139236450196,25.0,54.73696517944336,-0.0,27.429134368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5429269075393677,0.050000000745058,0.0458640791475772,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5429269075393677,0.050000000745058,0.0482970848679542,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5429269075393677,0.050000000745058,0.0356720611453056,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5429269075393677,0.050000000745058,0.0482970848679542,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5429269075393677,0.050000000745058,0.2291005849838256,291.1410217285156,291.1499938964844,284.2541809082031,283.64019775390625,291.26580810546875,297.16168212890625,291.1488037109375,1.0,0.1507710069417953,1.0,0.6499999761581421,0.6271753907203674,1.0,-0.4886917471885681,0.2234724462032318,0.2652193009853363,0.0827769041061401,0.0,0.0,0.0,25.00106811523437,25.0,44.36025619506836,-0.0,27.428926467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5429269075393677,0.050000000745058,0.0458640791475772,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5429269075393677,0.050000000745058,0.0482970848679542,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5429269075393677,0.050000000745058,0.0356720611453056,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5429269075393677,0.050000000745058,0.0482970848679542,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5429269075393677,0.050000000745058,0.2291005849838256,291.1410217285156,291.1499938964844,284.2541809082031,283.64019775390625,291.26580810546875,297.16168212890625,291.1488037109375,1.0,0.1507710069417953,1.0,0.6499999761581421,0.6271753907203674,1.0,-0.4886917471885681,0.2234724462032318,0.2652193009853363,0.0827769041061401,0.0,0.0,0.0,25.00106811523437,25.0,44.36025619506836,-0.0,27.428926467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5429285764694214,0.050000000745058,0.0458640679717063,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5429285764694214,0.050000000745058,0.0482970736920833,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5429285764694214,0.050000000745058,0.035672053694725,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5429285764694214,0.050000000745058,0.0482970736920833,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5429285764694214,0.050000000745058,0.2291005104780197,291.1684875488281,291.1499938964844,284.2664489746094,283.6490478515625,291.267578125,297.1733093261719,291.1745910644531,1.0,0.1507706195116043,1.0,0.6499999761581421,0.6258556246757507,1.0,-0.4886915981769562,0.2238432914018631,0.2648483216762543,0.0831482410430908,0.0,0.0,0.0,25.00080108642578,25.0,34.80495834350586,-0.0,27.428770065307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5429285764694214,0.050000000745058,0.0458640679717063,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5429285764694214,0.050000000745058,0.0482970736920833,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5429285764694214,0.050000000745058,0.035672053694725,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5429285764694214,0.050000000745058,0.0482970736920833,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5429285764694214,0.050000000745058,0.2291005104780197,291.1684875488281,291.1499938964844,284.2664489746094,283.6490478515625,291.267578125,297.1733093261719,291.1745910644531,1.0,0.1507706195116043,1.0,0.6499999761581421,0.6258556246757507,1.0,-0.4886915981769562,0.2238432914018631,0.2648483216762543,0.0831482410430908,0.0,0.0,0.0,25.00080108642578,25.0,34.80495834350586,-0.0,27.428770065307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
