time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952300,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5429295897483826,0.050000000745058,0.0458640605211257,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5429295897483826,0.050000000745058,0.0482970625162124,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5429295897483826,0.050000000745058,0.0356720462441444,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5429295897483826,0.050000000745058,0.0482970625162124,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5429295897483826,0.050000000745058,0.2291004806756973,291.1801452636719,291.1499938964844,284.27545166015625,283.65655517578125,291.2709350585937,297.18115234375,291.185791015625,1.0,0.1507704704999923,1.0,0.6499999761581421,0.6251957416534424,1.0,-0.488691508769989,0.2240285277366638,0.2646629810333252,0.0833403244614601,0.0,0.0,0.0,25.000688552856445,25.0,31.51349639892578,-0.0,27.42870712280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.542931318283081,0.050000000745058,0.0458640456199646,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.542931318283081,0.050000000745058,0.0482970513403415,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.542931318283081,0.050000000745058,0.0356720350682735,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.542931318283081,0.050000000745058,0.0482970513403415,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.542931318283081,0.050000000745058,0.2291004061698913,291.19097900390625,291.1499938964844,284.2862854003906,283.66607666015625,291.2689819335937,297.1899108886719,291.19610595703125,1.0,0.150770366191864,1.0,0.6499999761581421,0.6233108639717102,1.0,-0.4886913895606994,0.224543035030365,0.2641483545303345,0.0838641300797462,0.0,0.0,0.0,25.00051689147949,25.0,27.917217254638672,-0.0,27.42865753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.5429352521896362,0.050000000745058,0.0458640158176422,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.5429352521896362,0.050000000745058,0.0482970178127288,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.5429352521896362,0.050000000745058,0.0356720127165317,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.5429352521896362,0.050000000745058,0.0482970178127288,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.5429352521896362,0.050000000745058,0.2291002571582794,291.2083740234375,291.1499938964844,284.313232421875,283.6907958984375,291.26324462890625,297.2102355957031,291.2120056152344,1.0,0.1507702767848968,1.0,0.6499999761581421,0.6195410490036011,1.0,-0.4886910617351532,0.2256387025117874,0.263052374124527,0.0849897712469101,0.0,0.0,0.0,25.00021171569824,25.0,20.119781494140625,-0.0,27.42860221862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.5429352521896362,0.050000000745058,0.0458640158176422,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.5429352521896362,0.050000000745058,0.0482970178127288,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.5429352521896362,0.050000000745058,0.0356720127165317,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.5429352521896362,0.050000000745058,0.0482970178127288,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.5429352521896362,0.050000000745058,0.2291002571582794,291.2083740234375,291.1499938964844,284.313232421875,283.6907958984375,291.26324462890625,297.2102355957031,291.2120056152344,1.0,0.1507702767848968,1.0,0.6499999761581421,0.6195410490036011,1.0,-0.4886910617351532,0.2256387025117874,0.263052374124527,0.0849897712469101,0.0,0.0,0.0,25.00021171569824,25.0,20.119781494140625,-0.0,27.42860221862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.5429395437240601,0.050000000745058,0.0458639860153198,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.5429395437240601,0.050000000745058,0.0482969842851161,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.5429395437240601,0.050000000745058,0.0356719866394996,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.5429395437240601,0.050000000745058,0.0482969842851161,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.5429395437240601,0.050000000745058,0.2291000932455063,291.2208557128906,291.1499938964844,284.3468322753906,283.72265625,291.2613525390625,297.2335205078125,291.2235717773437,1.0,0.150770291686058,1.0,0.6499999761581421,0.6157712936401367,1.0,-0.4886907041072845,0.2267645895481109,0.2619261145591736,0.0861593857407569,0.0,0.0,0.0,24.99995803833008,25.0,14.612056732177734,-0.0,27.42859268188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.5429395437240601,0.050000000745058,0.0458639860153198,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.5429395437240601,0.050000000745058,0.0482969842851161,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.5429395437240601,0.050000000745058,0.0356719866394996,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.5429395437240601,0.050000000745058,0.0482969842851161,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203063964844,0.5429395437240601,0.050000000745058,0.2291000932455063,291.2208557128906,291.1499938964844,284.3468322753906,283.72265625,291.2613525390625,297.2335205078125,291.2235717773437,1.0,0.150770291686058,1.0,0.6499999761581421,0.6157712936401367,1.0,-0.4886907041072845,0.2267645895481109,0.2619261145591736,0.0861593857407569,0.0,0.0,0.0,24.99995803833008,25.0,14.612056732177734,-0.0,27.42859268188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.5429449081420898,0.050000000745058,0.0458639413118362,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.5429449081420898,0.050000000745058,0.0482969395816326,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.5429449081420898,0.050000000745058,0.0356719568371772,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.5429449081420898,0.050000000745058,0.0482969395816326,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.5429449081420898,0.050000000745058,0.2290998995304107,291.2301330566406,291.1499938964844,284.3865966796875,283.7611083984375,291.25390625,297.2591552734375,291.23193359375,1.0,0.1507704704999923,1.0,0.6499999761581421,0.6107438802719116,1.0,-0.4886902868747711,0.2283082157373428,0.2603820562362671,0.0877568200230598,0.0,0.0,0.0,24.99966812133789,25.0,9.45604419708252,-0.0,27.428630828857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.5429449081420898,0.050000000745058,0.0458639413118362,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.5429449081420898,0.050000000745058,0.0482969395816326,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.5429449081420898,0.050000000745058,0.0356719568371772,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.5429449081420898,0.050000000745058,0.0482969395816326,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.5429449081420898,0.050000000745058,0.2290998995304107,291.2301330566406,291.1499938964844,284.3865966796875,283.7611083984375,291.25390625,297.2591552734375,291.23193359375,1.0,0.1507704704999923,1.0,0.6499999761581421,0.6107438802719116,1.0,-0.4886902868747711,0.2283082157373428,0.2603820562362671,0.0877568200230598,0.0,0.0,0.0,24.99966812133789,25.0,9.45604419708252,-0.0,27.428630828857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5429505705833435,0.050000000745058,0.0458639003336429,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5429505705833435,0.050000000745058,0.048296894878149,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5429505705833435,0.050000000745058,0.0356719233095645,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5429505705833435,0.050000000745058,0.048296894878149,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5429505705833435,0.050000000745058,0.2290996760129928,291.23553466796875,291.1499938964844,284.4320373535156,283.8056945800781,291.2472839355469,297.2868957519531,291.23651123046875,1.0,0.150770753622055,1.0,0.6499999761581421,0.6057164072990417,1.0,-0.4886898100376129,0.2299206107854843,0.2587692141532898,0.0894327908754348,0.0,0.0,0.0,24.999420166015625,25.0,5.02644681930542,-0.0,27.4287166595459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5429505705833435,0.050000000745058,0.0458639003336429,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5429505705833435,0.050000000745058,0.048296894878149,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5429505705833435,0.050000000745058,0.0356719233095645,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5429505705833435,0.050000000745058,0.048296894878149,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.5429505705833435,0.050000000745058,0.2290996760129928,291.23553466796875,291.1499938964844,284.4320373535156,283.8056945800781,291.2472839355469,297.2868957519531,291.23651123046875,1.0,0.150770753622055,1.0,0.6499999761581421,0.6057164072990417,1.0,-0.4886898100376129,0.2299206107854843,0.2587692141532898,0.0894327908754348,0.0,0.0,0.0,24.999420166015625,25.0,5.02644681930542,-0.0,27.4287166595459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.237060546875,0.5429535508155823,0.050000000745058,0.0458638779819011,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.237060546875,0.5429535508155823,0.050000000745058,0.0482968725264072,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.237060546875,0.5429535508155823,0.050000000745058,0.0356719046831131,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.237060546875,0.5429535508155823,0.050000000745058,0.0482968725264072,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.237060546875,0.5429535508155823,0.050000000745058,0.2290995568037033,291.2372131347656,291.1499938964844,284.45672607421875,283.8301086425781,291.24481201171875,297.30145263671875,291.2379150390625,1.0,0.1507709324359893,1.0,0.6499999761581421,0.6032027006149292,1.0,-0.4886895716190338,0.230747103691101,0.2579424977302551,0.0902941301465034,0.0,0.0,0.0,24.99930763244629,25.0,3.417563438415528,-0.0,27.428773880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23828125,0.5429566502571106,0.050000000745058,0.045863851904869,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23828125,0.5429566502571106,0.050000000745058,0.0482968464493751,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23828125,0.5429566502571106,0.050000000745058,0.0356718860566616,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23828125,0.5429566502571106,0.050000000745058,0.0482968464493751,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23828125,0.5429566502571106,0.050000000745058,0.2290994375944137,291.2384033203125,291.1499938964844,284.482666015625,283.8558349609375,291.24139404296875,297.31640625,291.2388610839844,1.0,0.1507711559534073,1.0,0.6499999761581421,0.6004691123962402,1.0,-0.4886893332004547,0.2316575944423675,0.2570317387580871,0.0912408381700515,0.0,0.0,0.0,24.999191284179688,25.0,1.9335821866989136,-0.0,27.42884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.5429630279541016,0.050000000745058,0.0458638034760952,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.5429630279541016,0.050000000745058,0.0482967942953109,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.5429630279541016,0.050000000745058,0.0356718488037586,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.5429630279541016,0.050000000745058,0.0482967942953109,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.5429630279541016,0.050000000745058,0.2290991991758346,291.2391967773437,291.1499938964844,284.5380249023437,283.9110107421875,291.234619140625,297.3475646972656,291.2391357421875,1.0,0.1507716625928878,1.0,0.6499999761581421,0.5950018763542175,1.0,-0.4886888265609741,0.2335381507873535,0.2551506757736206,0.0931978821754455,0.0,0.0,0.0,24.99897575378418,25.0,-0.7433611154556274,-0.0,27.42900657653809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.5429630279541016,0.050000000745058,0.0458638034760952,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.5429630279541016,0.050000000745058,0.0482967942953109,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.5429630279541016,0.050000000745058,0.0356718488037586,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.5429630279541016,0.050000000745058,0.0482967942953109,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.5429630279541016,0.050000000745058,0.2290991991758346,291.2391967773437,291.1499938964844,284.5380249023437,283.9110107421875,291.234619140625,297.3475646972656,291.2391357421875,1.0,0.1507716625928878,1.0,0.6499999761581421,0.5950018763542175,1.0,-0.4886888265609741,0.2335381507873535,0.2551506757736206,0.0931978821754455,0.0,0.0,0.0,24.99897575378418,25.0,-0.7433611154556274,-0.0,27.42900657653809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5429695248603821,0.050000000745058,0.0458637550473213,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5429695248603821,0.050000000745058,0.0482967421412467,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5429695248603821,0.050000000745058,0.0356718078255653,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5429695248603821,0.050000000745058,0.0482967421412467,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5429695248603821,0.050000000745058,0.2290989458560943,291.23834228515625,291.1499938964844,284.59765625,283.9707336425781,291.2291259765625,297.3802490234375,291.23797607421875,1.0,0.1507722437381744,1.0,0.6499999761581421,0.5895346403121948,1.0,-0.4886882901191711,0.2354868054389953,0.2532014846801758,0.0952267944812774,0.0,0.0,0.0,24.99878692626953,25.0,-2.550095796585083,-0.0,27.4292049407959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5429695248603821,0.050000000745058,0.0458637550473213,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5429695248603821,0.050000000745058,0.0482967421412467,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5429695248603821,0.050000000745058,0.0356718078255653,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5429695248603821,0.050000000745058,0.0482967421412467,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5429695248603821,0.050000000745058,0.2290989458560943,291.23834228515625,291.1499938964844,284.59765625,283.9707336425781,291.2291259765625,297.3802490234375,291.23797607421875,1.0,0.1507722437381744,1.0,0.6499999761581421,0.5895346403121948,1.0,-0.4886882901191711,0.2354868054389953,0.2532014846801758,0.0952267944812774,0.0,0.0,0.0,24.99878692626953,25.0,-2.550095796585083,-0.0,27.4292049407959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.5429744124412537,0.050000000745058,0.0458637177944183,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.5429744124412537,0.050000000745058,0.0482967011630535,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.5429744124412537,0.050000000745058,0.0356717817485332,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.5429744124412537,0.050000000745058,0.0482967011630535,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.5429744124412537,0.050000000745058,0.22909876704216,291.2370300292969,291.1499938964844,284.64459228515625,284.01788330078125,291.2260131835937,297.4057312011719,291.23651123046875,1.0,0.150772750377655,1.0,0.6499999761581421,0.58548903465271,1.0,-0.4886879026889801,0.2369739264249801,0.2517139613628387,0.0967751666903495,0.0,0.0,0.0,24.99866104125977,25.0,-3.3335204124450684,-0.0,27.42937469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.236572265625,0.5429760813713074,0.050000000745058,0.0458637028932571,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.236572265625,0.5429760813713074,0.050000000745058,0.0482966899871826,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.236572265625,0.5429760813713074,0.050000000745058,0.0356717705726623,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.236572265625,0.5429760813713074,0.050000000745058,0.0482966899871826,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.236572265625,0.5429760813713074,0.050000000745058,0.2290987074375152,291.2364807128906,291.1499938964844,284.6610717773437,284.0344543457031,291.22509765625,297.4146423339844,291.2359313964844,1.0,0.1507729291915893,1.0,0.6499999761581421,0.5841085910797119,1.0,-0.4886877536773681,0.237490028142929,0.2511977553367615,0.0973122790455818,0.0,0.0,0.0,24.99862098693848,25.0,-3.5043623447418213,-0.0,27.42943572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5429794788360596,0.050000000745058,0.045863676816225,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5429794788360596,0.050000000745058,0.0482966601848602,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5429794788360596,0.050000000745058,0.0356717482209205,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5429794788360596,0.050000000745058,0.0482966601848602,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5429794788360596,0.050000000745058,0.2290985733270645,291.2352905273437,291.1499938964844,284.69549560546875,284.0691223144531,291.2234191894531,297.43328857421875,291.23468017578125,1.0,0.1507733017206192,1.0,0.6499999761581421,0.5812773108482361,1.0,-0.4886874854564667,0.2385627627372741,0.2501247227191925,0.0984281003475189,0.0,0.0,0.0,24.9985408782959,25.0,-3.74983286857605,-0.0,27.429567337036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342529296875,0.5429825782775879,0.050000000745058,0.0458636544644832,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342529296875,0.5429825782775879,0.050000000745058,0.0482966378331184,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342529296875,0.5429825782775879,0.050000000745058,0.035671729594469,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342529296875,0.5429825782775879,0.050000000745058,0.0482966378331184,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342529296875,0.5429825782775879,0.050000000745058,0.2290984541177749,291.234130859375,291.1499938964844,284.727783203125,284.1016540527344,291.2220764160156,297.4508361816406,291.2334899902344,1.0,0.150773674249649,1.0,0.6499999761581421,0.578682541847229,1.0,-0.4886872470378876,0.2395627796649933,0.2491244524717331,0.099467433989048,0.0,0.0,0.0,24.998470306396484,25.0,-3.865997076034546,-0.0,27.42969512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.5429857969284058,0.050000000745058,0.0458636283874511,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.5429857969284058,0.050000000745058,0.0482966117560863,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.5429857969284058,0.050000000745058,0.0356717109680175,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.5429857969284058,0.050000000745058,0.0482966117560863,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.5429857969284058,0.050000000745058,0.2290983200073242,291.2328796386719,291.1499938964844,284.76220703125,284.1363830566406,291.2209167480469,297.4696655273437,291.23223876953125,1.0,0.1507740765810012,1.0,0.6499999761581421,0.5759695172309875,1.0,-0.4886869788169861,0.2406258136034011,0.2480611652135849,0.1005712002515792,0.0,0.0,0.0,24.99839973449707,25.0,-3.8957810401916495,-0.0,27.429834365844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23175048828125,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23175048828125,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23175048828125,0.5429888963699341,0.050000000745058,0.035671692341566,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23175048828125,0.5429888963699341,0.050000000745058,0.0482965856790542,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23175048828125,0.5429888963699341,0.050000000745058,0.2290982007980346,291.23162841796875,291.1499938964844,284.7973022460937,284.1718139648437,291.2209167480469,297.48907470703125,291.23101806640625,1.0,0.1507744789123535,1.0,0.6499999761581421,0.5733885765075684,1.0,-0.4886867105960846,0.2416567057371139,0.2470300197601318,0.1016425043344497,0.0,0.0,0.0,24.99834442138672,25.0,-3.692131280899048,-0.0,27.429977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.5429950952529907,0.050000000745058,0.0458635576069355,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.5429950952529907,0.050000000745058,0.0482965372502803,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.5429950952529907,0.050000000745058,0.0356716550886631,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.5429950952529907,0.050000000745058,0.0482965372502803,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.5429950952529907,0.050000000745058,0.2290979772806167,291.2295227050781,291.1499938964844,284.8691711425781,284.244384765625,291.2225646972656,297.52984619140625,291.2291259765625,1.0,0.1507753431797027,1.0,0.6499999761581421,0.56822669506073,1.0,-0.4886862337589264,0.243760883808136,0.2449253350496292,0.1038251891732215,0.0,0.0,0.0,24.99823570251465,25.0,-2.66220760345459,-0.0,27.43028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.5429950952529907,0.050000000745058,0.0458635576069355,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.5429950952529907,0.050000000745058,0.0482965372502803,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.5429950952529907,0.050000000745058,0.0356716550886631,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.5429950952529907,0.050000000745058,0.0482965372502803,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.5429950952529907,0.050000000745058,0.2290979772806167,291.2295227050781,291.1499938964844,284.8691711425781,284.244384765625,291.2225646972656,297.52984619140625,291.2291259765625,1.0,0.1507753431797027,1.0,0.6499999761581421,0.56822669506073,1.0,-0.4886862337589264,0.243760883808136,0.2449253350496292,0.1038251891732215,0.0,0.0,0.0,24.99823570251465,25.0,-2.66220760345459,-0.0,27.43028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22833251953125,0.5430010557174683,0.050000000745058,0.0458635129034519,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22833251953125,0.5430010557174683,0.050000000745058,0.0482964888215065,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22833251953125,0.5430010557174683,0.050000000745058,0.0356716215610504,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22833251953125,0.5430010557174683,0.050000000745058,0.0482964888215065,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22833251953125,0.5430010557174683,0.050000000745058,0.2290977388620376,291.2283020019531,291.1499938964844,284.94293212890625,284.3188781738281,291.2255859375,297.57427978515625,291.2281188964844,1.0,0.1507762521505355,1.0,0.6499999761581421,0.5630648136138916,1.0,-0.4886857569217682,0.2459313869476318,0.2427543550729751,0.1060700416564941,0.0,0.0,0.0,24.99813270568848,25.0,-1.343339204788208,-0.0,27.430604934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22833251953125,0.5430010557174683,0.050000000745058,0.0458635129034519,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22833251953125,0.5430010557174683,0.050000000745058,0.0482964888215065,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22833251953125,0.5430010557174683,0.050000000745058,0.0356716215610504,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22833251953125,0.5430010557174683,0.050000000745058,0.0482964888215065,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22833251953125,0.5430010557174683,0.050000000745058,0.2290977388620376,291.2283020019531,291.1499938964844,284.94293212890625,284.3188781738281,291.2255859375,297.57427978515625,291.2281188964844,1.0,0.1507762521505355,1.0,0.6499999761581421,0.5630648136138916,1.0,-0.4886857569217682,0.2459313869476318,0.2427543550729751,0.1060700416564941,0.0,0.0,0.0,24.99813270568848,25.0,-1.343339204788208,-0.0,27.430604934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.5430066585540771,0.050000000745058,0.0458634681999683,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.5430066585540771,0.050000000745058,0.0482964403927326,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.5430066585540771,0.050000000745058,0.0356715880334377,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.5430066585540771,0.050000000745058,0.0482964403927326,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.5430066585540771,0.050000000745058,0.2290975302457809,291.2280578613281,291.1499938964844,285.0180969238281,284.3947448730469,291.2312927246094,297.621337890625,291.2281799316406,1.0,0.150777205824852,1.0,0.6499999761581421,0.5581341981887817,1.0,-0.48868528008461,0.2480696141719818,0.2406156808137893,0.1082779020071029,0.0,0.0,0.0,24.99805450439453,25.0,0.4186722934246063,-0.0,27.430946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.5430066585540771,0.050000000745058,0.0458634681999683,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.5430066585540771,0.050000000745058,0.0482964403927326,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.5430066585540771,0.050000000745058,0.0356715880334377,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.5430066585540771,0.050000000745058,0.0482964403927326,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.5430066585540771,0.050000000745058,0.2290975302457809,291.2280578613281,291.1499938964844,285.0180969238281,284.3947448730469,291.2312927246094,297.621337890625,291.2281799316406,1.0,0.150777205824852,1.0,0.6499999761581421,0.5581341981887817,1.0,-0.48868528008461,0.2480696141719818,0.2406156808137893,0.1082779020071029,0.0,0.0,0.0,24.99805450439453,25.0,0.4186722934246063,-0.0,27.430946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287292480469,0.5430108904838562,0.050000000745058,0.0458634383976459,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287292480469,0.5430108904838562,0.050000000745058,0.0482964068651199,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287292480469,0.5430108904838562,0.050000000745058,0.0356715619564056,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287292480469,0.5430108904838562,0.050000000745058,0.0482964068651199,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287292480469,0.5430108904838562,0.050000000745058,0.2290973663330078,291.2287902832031,291.1499938964844,285.077880859375,284.4550170898437,291.2358093261719,297.65887451171875,291.2291564941406,1.0,0.150777980685234,1.0,0.6499999761581421,0.5542556047439575,1.0,-0.4886849522590637,0.2497922927141189,0.2388926595449447,0.1100512146949768,0.0,0.0,0.0,24.99799346923828,25.0,1.7744816541671753,-0.0,27.431224822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2273864746094,0.6013683080673218,0.050000000745058,0.0455277226865291,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2273864746094,0.6013683080673218,0.050000000745058,0.0479428842663764,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2273864746094,0.6013683080673218,0.050000000745058,0.0354104489088058,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2273864746094,0.6013683080673218,0.050000000745058,0.0479428842663764,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.7176740765571594,0.1455622166395187,0.3829131424427032,291.22662353515625,291.1499938964844,285.0941467285156,284.471435546875,291.23486328125,297.6694641113281,291.2248840332031,1.0,0.152870625257492,1.0,0.6499999761581421,0.5532035827636719,1.0,-0.6715530753135681,0.3436342477798462,0.3279188275337219,0.1546082347631454,0.0,0.0,0.0,17.43623161315918,43.0,-0.8303377628326416,-0.0,37.16194152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323303222656,0.692034125328064,0.050000000745058,0.0452490635216236,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.692034125328064,0.050000000745058,0.0476494394242763,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.692034125328064,0.050000000745058,0.0351937152445316,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23223876953125,0.692034125328064,0.050000000745058,0.0476494394242763,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.9321460127830504,0.1485109478235244,0.5511960983276367,291.232421875,291.1499938964844,285.13238525390625,284.50994873046875,291.1595458984375,297.6668701171875,291.2016906738281,1.0,0.1603373140096664,1.0,0.6499999761581421,0.5507382750511169,1.0,-0.8396144509315491,0.4286104142665863,0.4110040366649627,0.2083523124456405,0.0,0.0,0.0,11.656309127807615,43.0,-70.90489959716797,-0.0,52.266414642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.6845892667770386,0.050000000745058,0.0452617742121219,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.6845892667770386,0.050000000745058,0.047662828117609,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.6845892667770386,0.050000000745058,0.0352036021649837,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.6845892667770386,0.050000000745058,0.047662828117609,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996459960937,0.9315693974494934,0.1506005078554153,0.567440927028656,291.1998291015625,291.04998779296875,285.170654296875,284.5484924316406,291.28253173828125,297.66082763671875,291.2109069824219,1.0,0.1687770783901214,1.0,0.6499999761581421,0.5498985052108765,1.0,-0.8919170498847961,0.4556074142456054,0.436309665441513,0.2247842401266098,0.0,0.0,0.0,12.557211875915527,46.0,17.510234832763672,-0.0,59.39151382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24444580078125,0.6782242059707642,0.050000000745058,0.045273408293724,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24444580078125,0.6782242059707642,0.050000000745058,0.0476750768721103,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24444580078125,0.6782242059707642,0.050000000745058,0.0352126508951187,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24444580078125,0.6782242059707642,0.050000000745058,0.0476750768721103,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2475280761719,0.96912682056427,0.1545616835355758,0.6495277881622314,291.24755859375,290.95001220703125,285.24713134765625,284.62530517578125,291.3040771484375,297.6361389160156,291.25103759765625,1.0,0.1843849867582321,1.0,0.6499999761581421,0.5482189059257507,1.0,-0.9904783368110656,0.5064268112182617,0.4840515255928039,0.2571117579936981,0.0,0.0,0.0,14.006837844848633,34.0,35.286888122558594,-0.0,78.83145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24444580078125,0.6782242059707642,0.050000000745058,0.045273408293724,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24444580078125,0.6782242059707642,0.050000000745058,0.0476750768721103,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24444580078125,0.6782242059707642,0.050000000745058,0.0352126508951187,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24444580078125,0.6782242059707642,0.050000000745058,0.0476750768721103,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2475280761719,0.96912682056427,0.1545616835355758,0.6495277881622314,291.24755859375,290.95001220703125,285.24713134765625,284.62530517578125,291.3040771484375,297.6361389160156,291.25103759765625,1.0,0.1843849867582321,1.0,0.6499999761581421,0.5482189059257507,1.0,-0.9904783368110656,0.5064268112182617,0.4840515255928039,0.2571117579936981,0.0,0.0,0.0,14.006837844848633,34.0,35.286888122558594,-0.0,78.83145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696838378906,0.6727666258811951,0.050000000745058,0.0452841445803642,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696838378906,0.6727666258811951,0.050000000745058,0.0476863831281662,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696838378906,0.6727666258811951,0.050000000745058,0.0352209992706775,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696838378906,0.6727666258811951,0.050000000745058,0.0476863831281662,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723388671875,0.9843004941940308,0.1582622528076172,0.6992905735969543,291.2723388671875,290.8500061035156,285.3231201171875,284.701416015625,291.31951904296875,297.6118469238281,291.275146484375,1.0,0.1935948431491851,1.0,0.6499999761581421,0.5465393662452698,1.0,-1.0503103733062744,0.5380362868309021,0.5122741460800171,0.2776500284671783,0.0,0.0,0.0,15.0404691696167,25.0,33.512939453125,-0.0,92.71745300292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
