time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954400,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696838378906,0.6727666258811951,0.050000000745058,0.0452841445803642,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696838378906,0.6727666258811951,0.050000000745058,0.0476863831281662,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696838378906,0.6727666258811951,0.050000000745058,0.0352209992706775,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696838378906,0.6727666258811951,0.050000000745058,0.0476863831281662,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723388671875,0.9843004941940308,0.1582622528076172,0.6992905735969543,291.2723388671875,290.8500061035156,285.3231201171875,284.701416015625,291.31951904296875,297.6118469238281,291.275146484375,1.0,0.1935948431491851,1.0,0.6499999761581421,0.5465393662452698,1.0,-1.0503103733062744,0.5380362868309021,0.5122741460800171,0.2776500284671783,0.0,0.0,0.0,15.0404691696167,25.0,33.512939453125,-0.0,92.71745300292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.6678310632705688,0.050000000745058,0.0452946349978446,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.6678310632705688,0.050000000745058,0.0476974323391914,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.6678310632705688,0.050000000745058,0.0352291613817215,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.6678310632705688,0.050000000745058,0.0476974323391914,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770690917969,0.9872907400131226,0.1621658653020858,0.7220720052719116,291.2770690917969,290.75,285.3981018066406,284.7762756347656,291.2585754394531,297.5989990234375,291.27496337890625,1.0,0.1981045752763748,1.0,0.6499999761581421,0.5369390249252319,1.0,-1.0776809453964231,0.5607077479362488,0.5169731974601746,0.2952070832252502,0.0,0.0,0.0,15.676945686340332,25.0,-0.6748502254486084,-0.0,99.8716049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.6678310632705688,0.050000000745058,0.0452946349978446,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.6678310632705688,0.050000000745058,0.0476974323391914,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.6678310632705688,0.050000000745058,0.0352291613817215,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.6678310632705688,0.050000000745058,0.0476974323391914,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770690917969,0.9872907400131226,0.1621658653020858,0.7220720052719116,291.2770690917969,290.75,285.3981018066406,284.7762756347656,291.2585754394531,297.5989990234375,291.27496337890625,1.0,0.1981045752763748,1.0,0.6499999761581421,0.5369390249252319,1.0,-1.0776809453964231,0.5607077479362488,0.5169731974601746,0.2952070832252502,0.0,0.0,0.0,15.676945686340332,25.0,-0.6748502254486084,-0.0,99.8716049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.9000682830810547,0.1389972120523452,0.1122824177145958,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.6656579375267029,0.050000000745058,0.047702495008707,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.6656579375267029,0.050000000745058,0.0352329015731811,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.6656579375267029,0.050000000745058,0.047702495008707,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2602844238281,0.9638379216194152,0.1655795723199844,0.6742745041847229,291.2601623535156,290.75,285.4513244628906,284.82916259765625,291.2179260253906,297.6131896972656,291.2572631835937,1.0,0.201230987906456,1.0,0.6499999761581421,0.5300126075744629,1.0,-1.0951136350631714,0.5765451192855835,0.5185685157775879,0.3076801002025604,0.0,0.0,0.0,16.035078048706055,25.0,-22.47028541564941,-0.0,105.04993438720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25244140625,0.929558515548706,0.13764688372612,0.1226870790123939,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.8243699073791504,0.1427900791168213,0.0906736180186271,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.7516453862190247,0.1372404545545578,0.050754465162754,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.665149986743927,0.050000000745058,0.0477036796510219,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523803710937,0.9261220097541808,0.1674451380968094,0.607050359249115,291.2521057128906,290.6499938964844,285.4716186523437,284.84930419921875,291.2007751464844,297.6163635253906,291.24859619140625,1.0,0.2024065405130386,1.0,0.6499999761581421,0.5273387432098389,1.0,-1.102741241455078,0.5832355618476868,0.5195056200027466,0.3128644824028015,0.0,0.0,0.0,16.16616439819336,45.0,-29.974756240844727,-0.0,106.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337341308594,0.9437853693962096,0.13547083735466,0.1229170635342598,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23370361328125,0.9548734426498412,0.1433450132608413,0.1335960328578949,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338562011719,0.9363861680030824,0.1373409777879715,0.0936539620161056,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6738594770431519,0.050000000745058,0.0476834625005722,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.9054023027420044,0.1720952242612838,0.5507071614265442,291.2332763671875,290.6499938964844,285.5076904296875,284.885009765625,291.1656494140625,297.6114501953125,291.228759765625,1.0,0.2082422971725464,1.0,0.6499999761581421,0.5225386023521423,1.0,-1.1417187452316284,0.6087428331375122,0.5329759120941162,0.3300736248493194,0.0,0.0,0.0,16.168746948242188,45.0,-43.6242790222168,-0.0,115.64543914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.9509477615356444,0.1345442086458206,0.1215802282094955,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078552246094,0.9708824157714844,0.1434868276119232,0.1359417140483856,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080078125,0.95546293258667,0.1364547312259674,0.0958050414919853,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084350585937,0.9363358616828918,0.1402050852775573,0.1228852048516273,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20867919921875,0.8969912528991699,0.1772469282150268,0.5195485353469849,291.2071533203125,290.1499938964844,285.5431823730469,284.9200439453125,291.1095886230469,297.62774658203125,291.2008056640625,1.0,0.2163776308298111,1.0,0.6499999761581421,0.51425701379776,1.0,-1.194990873336792,0.6456342935562134,0.5493566393852234,0.357131153345108,0.0,0.0,0.0,16.528268814086914,65.0,-64.34673309326172,-0.0,130.58644104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.9202025532722472,0.1358673870563507,0.1219318211078643,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.9437047243118286,0.1449742466211319,0.1370541602373123,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.9239793419837952,0.1371697336435318,0.0958419889211654,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.9333382844924928,0.1405917704105377,0.1331652104854583,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.9219532012939452,0.1866257935762405,0.6120695471763611,291.1220397949219,289.6499938964844,285.61236572265625,284.9879150390625,290.9821472167969,297.6619567871094,291.1129455566406,1.0,0.2385995984077453,1.0,0.6499999761581421,0.497693806886673,1.0,-1.3201690912246704,0.7329381108283997,0.587230920791626,0.419715940952301,0.0,0.0,0.0,19.59803009033203,85.0,-111.81949615478516,-0.0,174.79067993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.9202025532722472,0.1358673870563507,0.1219318211078643,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.9437047243118286,0.1449742466211319,0.1370541602373123,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.9239793419837952,0.1371697336435318,0.0958419889211654,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.9333382844924928,0.1405917704105377,0.1331652104854583,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.9219532012939452,0.1866257935762405,0.6120695471763611,291.1220397949219,289.6499938964844,285.61236572265625,284.9879150390625,290.9821472167969,297.6619567871094,291.1129455566406,1.0,0.2385995984077453,1.0,0.6499999761581421,0.497693806886673,1.0,-1.3201690912246704,0.7329381108283997,0.587230920791626,0.419715940952301,0.0,0.0,0.0,19.59803009033203,85.0,-111.81949615478516,-0.0,174.79067993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074157714844,0.8930272459983826,0.1389807015657425,0.1245491951704025,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.913060188293457,0.1479997038841247,0.1396676450967788,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.8954785466194153,0.1400772780179977,0.0976478233933448,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.901469349861145,0.1426026672124862,0.134797528386116,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.9534955024719238,0.1928172558546066,0.7421138286590576,291.0045166015625,289.1499938964844,285.6786499023437,285.0523986816406,290.84344482421875,297.66046142578125,290.9943542480469,1.0,0.2683589160442352,1.0,0.6499999761581421,0.4811306297779083,1.0,-1.4890861511230469,0.8482915759086609,0.6407945156097412,0.5009077191352844,0.0,0.0,0.0,24.158559799194336,105.0,-152.92262268066406,-0.0,248.4873504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074157714844,0.8930272459983826,0.1389807015657425,0.1245491951704025,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.913060188293457,0.1479997038841247,0.1396676450967788,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.8954785466194153,0.1400772780179977,0.0976478233933448,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.901469349861145,0.1426026672124862,0.134797528386116,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.9534955024719238,0.1928172558546066,0.7421138286590576,291.0045166015625,289.1499938964844,285.6786499023437,285.0523986816406,290.84344482421875,297.66046142578125,290.9943542480469,1.0,0.2683589160442352,1.0,0.6499999761581421,0.4811306297779083,1.0,-1.4890861511230469,0.8482915759086609,0.6407945156097412,0.5009077191352844,0.0,0.0,0.0,24.158559799194336,105.0,-152.92262268066406,-0.0,248.4873504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535705566406,0.8516305685043335,0.1418329030275344,0.1274437457323074,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7522277832031,0.869871199131012,0.151507094502449,0.14311283826828,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7533874511719,0.8540376424789429,0.1431704610586166,0.0999895110726356,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7530822753906,0.8582645654678345,0.1453192681074142,0.1374391764402389,297.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7474365234375,0.9546887874603271,0.1953347325325012,0.8777912855148315,290.744140625,288.6499938964844,285.7415466308594,285.1129455566406,290.3667907714844,297.6227722167969,290.7172546386719,1.0,0.3047263622283935,1.0,0.6499999761581421,0.4360305368900299,1.0,-1.690497636795044,1.0353248119354248,0.6551728248596191,0.6472893357276917,0.0,0.0,0.0,31.63530540466309,125.0,-359.7582092285156,-0.0,359.8182678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7535705566406,0.8516305685043335,0.1418329030275344,0.1274437457323074,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7522277832031,0.869871199131012,0.151507094502449,0.14311283826828,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7533874511719,0.8540376424789429,0.1431704610586166,0.0999895110726356,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7530822753906,0.8582645654678345,0.1453192681074142,0.1374391764402389,297.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7474365234375,0.9546887874603271,0.1953347325325012,0.8777912855148315,290.744140625,288.6499938964844,285.7415466308594,285.1129455566406,290.3667907714844,297.6227722167969,290.7172546386719,1.0,0.3047263622283935,1.0,0.6499999761581421,0.4360305368900299,1.0,-1.690497636795044,1.0353248119354248,0.6551728248596191,0.6472893357276917,0.0,0.0,0.0,31.63530540466309,125.0,-359.7582092285156,-0.0,359.8182678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314208984375,0.7048236131668091,0.1428430527448654,0.1298420280218124,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295593261719,0.7218654751777649,0.1540723294019699,0.1469183564186096,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33111572265625,0.7078442573547363,0.144789457321167,0.1022240594029426,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3306884765625,0.7117499113082886,0.1472768485546112,0.1406331658363342,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240966796875,0.7800185084342957,0.1959474235773086,0.8867585062980652,290.3197631835937,288.1499938964844,285.8006286621094,285.1690673828125,289.7827453613281,297.56982421875,290.28497314453125,1.0,0.3355284631252289,1.0,0.6499999761581421,0.3909304440021515,1.0,-1.687957763671875,1.1200138330459597,0.5679439902305603,0.732405424118042,0.0,0.0,0.0,60.62560272216797,113.0,-552.15234375,-0.0,447.79010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314208984375,0.7048236131668091,0.1428430527448654,0.1298420280218124,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295593261719,0.7218654751777649,0.1540723294019699,0.1469183564186096,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33111572265625,0.7078442573547363,0.144789457321167,0.1022240594029426,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3306884765625,0.7117499113082886,0.1472768485546112,0.1406331658363342,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240966796875,0.7800185084342957,0.1959474235773086,0.8867585062980652,290.3197631835937,288.1499938964844,285.8006286621094,285.1690673828125,289.7827453613281,297.56982421875,290.28497314453125,1.0,0.3355284631252289,1.0,0.6499999761581421,0.3909304440021515,1.0,-1.687957763671875,1.1200138330459597,0.5679439902305603,0.732405424118042,0.0,0.0,0.0,60.62560272216797,113.0,-552.15234375,-0.0,447.79010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08502197265625,0.6807048916816711,0.1429083347320556,0.1303822696208953,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828857421875,0.6997261047363281,0.1551097333431244,0.1483540832996368,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0846252441406,0.6842377185821533,0.1452332437038421,0.1028946638107299,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0841369628906,0.688588559627533,0.1480554640293121,0.1418115049600601,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0772399902344,0.7546003460884094,0.1960240453481674,0.8892756700515747,290.0726013183594,288.1499938964844,285.8285522460937,285.1952819824219,289.48455810546875,297.5436706542969,290.0355529785156,1.0,0.3454453945159912,1.0,0.6499999761581421,0.3683803677558899,1.0,-1.695576310157776,1.1696445941925049,0.5259317755699158,0.7803862690925598,0.0,0.0,0.0,70.2052230834961,113.0,-622.9405517578125,-0.0,480.0310363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8159484863281,0.6662306785583496,0.1427389681339264,0.1305919885635376,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8133544921875,0.6862311959266663,0.155987948179245,0.1495294868946075,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8153991699219,0.6702385544776917,0.145464614033699,0.10333002358675,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.81475830078125,0.6750189661979675,0.1486968547105789,0.1427527219057083,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8071594238281,0.7400541305541992,0.1959285140037536,0.8905183672904968,289.8018798828125,287.6499938964844,285.8553771972656,285.22021484375,289.1294860839844,297.5174560546875,289.75927734375,1.0,0.3525788486003876,1.0,0.6499999761581421,0.3412804305553436,1.0,-1.700387954711914,1.2268184423446655,0.4735695421695709,0.8364460468292236,0.0,0.0,0.0,77.11511993408203,101.0,-703.3097534179688,-0.0,503.0804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.245849609375,0.6519745588302612,0.1418356448411941,0.130248561501503,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24249267578125,0.6740559339523315,0.157156303524971,0.1510784924030304,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2450561523437,0.656891405582428,0.1453227698802948,0.1035901606082916,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.244140625,0.6627215147018433,0.1494769304990768,0.1439199149608612,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2359924316406,0.7260645031929016,0.1952264159917831,0.8896268606185913,289.2300720214844,287.6499938964844,285.9014587402344,285.2623291015625,288.47589111328125,297.4683837890625,289.1838684082031,1.0,0.359732836484909,1.0,0.6499999761581421,0.2914800643920898,1.0,-1.7024847269058228,1.3271888494491575,0.3752959370613098,0.9361624717712402,0.0,0.0,0.0,84.64226531982422,101.0,-825.236572265625,-0.0,526.4127807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1939392089844,0.6512119174003601,0.1417220681905746,0.1301752179861068,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905517578125,0.6735121607780457,0.157232791185379,0.1511779576539993,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.193115234375,0.6562139987945557,0.1452765464782714,0.1035801395773887,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19219970703125,0.6621568202972412,0.1495214402675628,0.143988162279129,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1840515136719,0.7253313660621643,0.1951308250427246,0.88934326171875,289.1781311035156,287.54998779296875,285.90533447265625,285.26580810546875,288.4201354980469,297.4640197753906,289.1318359375,1.0,0.3600445389747619,1.0,0.6499999761581421,0.2870805263519287,1.0,-1.7022463083267212,1.3354922533035278,0.3667541146278381,0.9444957971572876,0.0,0.0,0.0,85.02497100830078,89.0,-831.8363037109375,-0.0,527.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5590209960937,0.6457538604736328,0.1400488317012787,0.1288746148347854,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.55517578125,0.6711569428443909,0.1578909456729889,0.1520157307386398,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5580139160156,0.6518804430961609,0.1444223821163177,0.103143572807312,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5568542480469,0.6594239473342896,0.1498461216688156,0.1444831192493438,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5491943359375,0.7204026579856873,0.1936141699552536,0.8836888074874878,288.5433654785156,287.6499938964844,285.95001220703125,285.3053894042969,287.7774963378906,297.4101257324219,288.49835205078125,1.0,0.360783040523529,1.0,0.6499999761581421,0.2328806221485138,1.0,-1.694976806640625,1.4278076887130735,0.2671691477298736,1.0380793809890747,0.0,0.0,0.0,86.96419525146484,77.0,-865.5939331054688,-0.0,528.5647583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5590209960937,0.6457538604736328,0.1400488317012787,0.1288746148347854,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.55517578125,0.6711569428443909,0.1578909456729889,0.1520157307386398,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5580139160156,0.6518804430961609,0.1444223821163177,0.103143572807312,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5568542480469,0.6594239473342896,0.1498461216688156,0.1444831192493438,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5491943359375,0.7204026579856873,0.1936141699552536,0.8836888074874878,288.5433654785156,287.6499938964844,285.95001220703125,285.3053894042969,287.7774963378906,297.4101257324219,288.49835205078125,1.0,0.360783040523529,1.0,0.6499999761581421,0.2328806221485138,1.0,-1.694976806640625,1.4278076887130735,0.2671691477298736,1.0380793809890747,0.0,0.0,0.0,86.96419525146484,77.0,-865.5939331054688,-0.0,528.5647583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0310974121094,0.6455560922622681,0.1379184424877166,0.1269900649785995,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02789306640625,0.6745280027389526,0.1578390151262283,0.1520811170339584,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0301818847656,0.652937114238739,0.1430505365133285,0.1022245436906814,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0291442871094,0.662325382232666,0.149599403142929,0.1443375945091247,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238037109375,0.7211105227470398,0.1914224326610565,0.8743104934692383,288.0195007324219,287.75,285.9911804199219,285.3408508300781,287.4100036621094,297.356689453125,287.98687744140625,1.0,0.3568291962146759,1.0,0.6499999761581421,0.1973292380571365,1.0,-1.680259346961975,1.4722859859466553,0.2079733610153198,1.085505485534668,0.0,0.0,0.0,84.83504486083984,65.0,-729.564208984375,-0.0,513.2542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0310974121094,0.6455560922622681,0.1379184424877166,0.1269900649785995,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02789306640625,0.6745280027389526,0.1578390151262283,0.1520811170339584,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0301818847656,0.652937114238739,0.1430505365133285,0.1022245436906814,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0291442871094,0.662325382232666,0.149599403142929,0.1443375945091247,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238037109375,0.7211105227470398,0.1914224326610565,0.8743104934692383,288.0195007324219,287.75,285.9911804199219,285.3408508300781,287.4100036621094,297.356689453125,287.98687744140625,1.0,0.3568291962146759,1.0,0.6499999761581421,0.1973292380571365,1.0,-1.680259346961975,1.4722859859466553,0.2079733610153198,1.085505485534668,0.0,0.0,0.0,84.83504486083984,65.0,-729.564208984375,-0.0,513.2542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6243896484375,0.6495754718780518,0.1356684863567352,0.1248018518090248,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6214294433594,0.6823047995567322,0.1573137640953064,0.1514833122491836,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6235046386719,0.6583231091499329,0.1414869874715805,0.1010090634226799,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6224975585937,0.6694836616516113,0.1488925069570541,0.1435685157775879,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6181640625,0.7261886596679688,0.1889153122901916,0.862403392791748,287.6145324707031,287.8500061035156,286.03106689453125,285.37457275390625,287.1057434082031,297.31402587890625,287.5870666503906,1.0,0.3494861721992492,1.0,0.6499999761581421,0.1617778539657592,1.0,-1.6602458953857422,1.5027488470077517,0.1574969887733459,1.1200165748596191,0.0,0.0,0.0,79.83401489257812,53.0,-596.4636840820312,-0.0,486.7808227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6243896484375,0.6495754718780518,0.1356684863567352,0.1248018518090248,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6214294433594,0.6823047995567322,0.1573137640953064,0.1514833122491836,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6235046386719,0.6583231091499329,0.1414869874715805,0.1010090634226799,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6224975585937,0.6694836616516113,0.1488925069570541,0.1435685157775879,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6181640625,0.7261886596679688,0.1889153122901916,0.862403392791748,287.6145324707031,287.8500061035156,286.03106689453125,285.37457275390625,287.1057434082031,297.31402587890625,287.5870666503906,1.0,0.3494861721992492,1.0,0.6499999761581421,0.1617778539657592,1.0,-1.6602458953857422,1.5027488470077517,0.1574969887733459,1.1200165748596191,0.0,0.0,0.0,79.83401489257812,53.0,-596.4636840820312,-0.0,486.7808227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4377746582031,0.6533414125442505,0.1345799267292022,0.1236913651227951,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4345092773437,0.6880428194999695,0.1569850891828537,0.1510647535324096,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4367980957031,0.6628629565238953,0.1407287269830703,0.1003797352313995,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4356689453125,0.6748690009117126,0.1484756618738174,0.1430653929710388,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43115234375,0.7304613590240479,0.1876579821109771,0.8561662435531616,287.4272766113281,287.8500061035156,286.050537109375,285.3908386230469,286.8861694335937,297.2955627441406,287.3965148925781,1.0,0.344883918762207,1.0,0.6499999761581421,0.1440021693706512,1.0,-1.649553298950195,1.5298972129821775,0.1196560561656951,1.1492542028427124,0.0,0.0,0.0,76.49454498291016,53.0,-576.9638671875,-0.0,471.0267639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2583923339844,0.6582627296447754,0.1335151642560959,0.1225908026099205,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2563171386719,0.6949442028999329,0.1566193401813507,0.1505965143442154,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2577514648437,0.6686092615127563,0.1399825811386108,0.0997504517436027,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.25701904296875,0.6814262866973877,0.1480249017477035,0.1425153166055679,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25445556640625,0.7358288764953613,0.1863955855369568,0.8498555421829224,287.2523803710937,287.95001220703125,286.0697326660156,285.4066772460937,286.94110107421875,297.278564453125,287.2401428222656,1.0,0.3397786021232605,1.0,0.6499999761581421,0.1497608572244644,1.0,-1.638677954673767,1.5103930234909058,0.1282848417758941,1.1320786476135254,0.0,0.0,0.0,72.76581573486328,41.0,-464.1003723144531,-0.0,454.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1999206542969,0.67380690574646,0.1320521980524063,0.1207410544157028,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1999206542969,0.7139322757720947,0.1563058495521545,0.1498160064220428,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1999206542969,0.685864269733429,0.1390767842531204,0.0987214744091034,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1999206542969,0.7000311613082886,0.1475264132022857,0.1415655612945556,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1999206542969,0.7520163059234619,0.1844524145126342,0.838593602180481,287.1999206542969,288.04998779296875,286.1072998046875,285.4372863769531,287.1219177246094,297.2531433105469,287.2002258300781,1.0,0.3284467756748199,1.0,0.6499999761581421,0.1612782627344131,1.0,-1.6196191310882568,1.471560835838318,0.1480583399534225,1.0972627401351929,0.0,0.0,0.0,64.0865478515625,29.0,-154.4655303955078,-0.0,419.1405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1999206542969,0.67380690574646,0.1320521980524063,0.1207410544157028,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1999206542969,0.7139322757720947,0.1563058495521545,0.1498160064220428,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1999206542969,0.685864269733429,0.1390767842531204,0.0987214744091034,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1999206542969,0.7000311613082886,0.1475264132022857,0.1415655612945556,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1999206542969,0.7520163059234619,0.1844524145126342,0.838593602180481,287.1999206542969,288.04998779296875,286.1072998046875,285.4372863769531,287.1219177246094,297.2531433105469,287.2002258300781,1.0,0.3284467756748199,1.0,0.6499999761581421,0.1612782627344131,1.0,-1.6196191310882568,1.471560835838318,0.1480583399534225,1.0972627401351929,0.0,0.0,0.0,64.0865478515625,29.0,-154.4655303955078,-0.0,419.1405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2254638671875,0.7011449337005615,0.1315782368183136,0.1197362095117569,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2258605957031,0.7410556674003601,0.1567403376102447,0.1496627926826477,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2255859375,0.71430903673172,0.1390533149242401,0.0982717424631118,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257385253906,0.7278595566749573,0.1477527469396591,0.1412204653024673,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261962890625,0.7804433107376099,0.1834627091884613,0.8312733173370361,287.2266540527344,288.1499938964844,286.14385986328125,285.46649169921875,287.25103759765625,297.24005126953125,287.23004150390625,1.0,0.316220760345459,1.0,0.6499999761581421,0.1727956533432006,1.0,-1.6084809303283691,1.447550654411316,0.1609302759170532,1.0755842924118042,0.0,0.0,0.0,53.96928405761719,25.0,-5.739569187164307,-0.0,385.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2254638671875,0.7011449337005615,0.1315782368183136,0.1197362095117569,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2258605957031,0.7410556674003601,0.1567403376102447,0.1496627926826477,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2255859375,0.71430903673172,0.1390533149242401,0.0982717424631118,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257385253906,0.7278595566749573,0.1477527469396591,0.1412204653024673,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261962890625,0.7804433107376099,0.1834627091884613,0.8312733173370361,287.2266540527344,288.1499938964844,286.14385986328125,285.46649169921875,287.25103759765625,297.24005126953125,287.23004150390625,1.0,0.316220760345459,1.0,0.6499999761581421,0.1727956533432006,1.0,-1.6084809303283691,1.447550654411316,0.1609302759170532,1.0755842924118042,0.0,0.0,0.0,53.96928405761719,25.0,-5.739569187164307,-0.0,385.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399963378906,0.732409656047821,0.1318686455488205,0.1194973886013031,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.34185791015625,0.7754867076873779,0.1578252613544464,0.1501855701208114,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34063720703125,0.7454437017440796,0.1397074609994888,0.098356194794178,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412780761719,0.7602521777153015,0.1486132889986038,0.1415354907512664,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3432006835937,0.8159365653991699,0.183270663022995,0.8278687596321106,287.3451232910156,288.25,286.1795654296875,285.49444580078125,287.53924560546875,297.2357177734375,287.35968017578125,1.0,0.3064039945602417,1.0,0.6499999761581421,0.2035162299871444,1.0,-1.6052095890045166,1.4063886404037476,0.198820948600769,1.0352081060409546,0.0,0.0,0.0,45.2554931640625,25.0,156.0768280029297,-0.0,359.5829772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399963378906,0.732409656047821,0.1318686455488205,0.1194973886013031,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.34185791015625,0.7754867076873779,0.1578252613544464,0.1501855701208114,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34063720703125,0.7454437017440796,0.1397074609994888,0.098356194794178,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412780761719,0.7602521777153015,0.1486132889986038,0.1415354907512664,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3432006835937,0.8159365653991699,0.183270663022995,0.8278687596321106,287.3451232910156,288.25,286.1795654296875,285.49444580078125,287.53924560546875,297.2357177734375,287.35968017578125,1.0,0.3064039945602417,1.0,0.6499999761581421,0.2035162299871444,1.0,-1.6052095890045166,1.4063886404037476,0.198820948600769,1.0352081060409546,0.0,0.0,0.0,45.2554931640625,25.0,156.0768280029297,-0.0,359.5829772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655212402344,0.7666770219802856,0.1329637318849563,0.1200466305017471,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682067871094,0.8150553703308105,0.1596409082412719,0.1514588296413421,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.7819756865501404,0.1410727053880691,0.0989875718951225,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5673522949219,0.7987522482872009,0.1501830518245697,0.142581969499588,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57000732421875,0.8525065183639526,0.1839420199394226,0.8286328911781311,287.57275390625,288.3500061035156,286.2144775390625,285.521240234375,287.8809814453125,297.2391967773437,287.59307861328125,1.0,0.299825370311737,1.0,0.6499999761581421,0.234236791729927,1.0,-1.610324501991272,1.3653191328048706,0.2450053840875625,0.9931963682174684,0.0,0.0,0.0,38.63954925537109,25.0,291.9718933105469,-0.0,344.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655212402344,0.7666770219802856,0.1329637318849563,0.1200466305017471,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682067871094,0.8150553703308105,0.1596409082412719,0.1514588296413421,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.7819756865501404,0.1410727053880691,0.0989875718951225,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5673522949219,0.7987522482872009,0.1501830518245697,0.142581969499588,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57000732421875,0.8525065183639526,0.1839420199394226,0.8286328911781311,287.57275390625,288.3500061035156,286.2144775390625,285.521240234375,287.8809814453125,297.2391967773437,287.59307861328125,1.0,0.299825370311737,1.0,0.6499999761581421,0.234236791729927,1.0,-1.610324501991272,1.3653191328048706,0.2450053840875625,0.9931963682174684,0.0,0.0,0.0,38.63954925537109,25.0,291.9718933105469,-0.0,344.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
