time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956500,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7057189941406,0.7869974970817566,0.1337951272726059,0.120603322982788,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.708740234375,0.8353111743927002,0.1608198136091232,0.1523759216070175,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7067565917969,0.8030818104743958,0.1420122385025024,0.0995016545057296,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7077941894531,0.8196268081665039,0.1512307971715927,0.1433778703212738,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.710693359375,0.8739011287689209,0.184591606259346,0.830548107624054,287.7137756347656,288.3500061035156,286.2316589355469,285.53424072265625,288.0672302246094,297.24334716796875,287.73651123046875,1.0,0.2975290417671203,1.0,0.6499999761581421,0.2495970726013183,1.0,-1.615963578224182,1.3449300527572632,0.2710335552692413,0.9717029929161072,0.0,0.0,0.0,35.905853271484375,25.0,346.4235534667969,-0.0,339.3179016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85552978515625,0.8097259402275085,0.134790763258934,0.1213212832808494,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85858154296875,0.8581924438476562,0.1621597409248352,0.1534584462642669,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565673828125,0.8251267671585083,0.1431027203798294,0.1001311615109443,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576354980469,0.8414235711097717,0.152434691786766,0.1443344950675964,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86053466796875,0.898361325263977,0.1854249238967895,0.8333571553230286,287.8636169433594,288.45001220703125,286.24871826171875,285.5469970703125,288.22271728515625,297.2485656738281,287.8857116699219,1.0,0.2957769632339477,1.0,0.6499999761581421,0.2610087692737579,1.0,-1.6233999729156494,1.3308207988739014,0.2925792336463928,0.9560959935188292,0.0,0.0,0.0,33.43959426879883,25.0,377.0910034179688,-0.0,336.2527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.14892578125,0.8600839376449585,0.1371861696243286,0.1231813728809356,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1520080566406,0.916834831237793,0.1652473360300064,0.1560675799846649,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.14996337890625,0.8774285912513733,0.1456588953733444,0.1016957238316536,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1510314941406,0.8966215252876282,0.1552391648292541,0.1466800272464752,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1538391113281,0.9620735049247742,0.1875499784946441,0.8413424491882324,288.1570129394531,288.54998779296875,286.2823791503906,285.57183837890625,288.5361328125,297.2614440917969,288.1797790527344,1.0,0.2937592566013336,1.0,0.6499999761581421,0.2838321030139923,1.0,-1.643044114112854,1.304463028907776,0.3385811448097229,0.9257529973983764,0.0,0.0,0.0,29.229366302490234,25.0,405.0274963378906,-0.0,334.4707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.14892578125,0.8600839376449585,0.1371861696243286,0.1231813728809356,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1520080566406,0.916834831237793,0.1652473360300064,0.1560675799846649,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.14996337890625,0.8774285912513733,0.1456588953733444,0.1016957238316536,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1510314941406,0.8966215252876282,0.1552391648292541,0.1466800272464752,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1538391113281,0.9620735049247742,0.1875499784946441,0.8413424491882324,288.1570129394531,288.54998779296875,286.2823791503906,285.57183837890625,288.5361328125,297.2614440917969,288.1797790527344,1.0,0.2937592566013336,1.0,0.6499999761581421,0.2838321030139923,1.0,-1.643044114112854,1.304463028907776,0.3385811448097229,0.9257529973983764,0.0,0.0,0.0,29.229366302490234,25.0,405.0274963378906,-0.0,334.4707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4377746582031,0.8955638408660889,0.1402254700660705,0.1254195719957351,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.43951416015625,0.9598804712295532,0.1691639274358749,0.1592009365558624,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4384460449219,0.9152646660804749,0.1497837901115417,0.1036826223134994,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.43902587890625,0.9379035234451294,0.1588077545166015,0.1495170891284942,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4405822753906,0.9753405451774596,0.1913802027702331,0.7925783395767212,288.4417724609375,288.6499938964844,286.31561279296875,285.5959167480469,288.7806701660156,297.28228759765625,288.44683837890625,1.0,0.290919691324234,1.0,0.6499999761581421,0.3066554665565491,1.0,-1.6202478408813477,1.245166540145874,0.3750813007354736,0.8788975477218628,0.0,0.0,0.0,26.93202209472656,28.0,369.6978759765625,-0.0,311.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4377746582031,0.8955638408660889,0.1402254700660705,0.1254195719957351,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.43951416015625,0.9598804712295532,0.1691639274358749,0.1592009365558624,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4384460449219,0.9152646660804749,0.1497837901115417,0.1036826223134994,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.43902587890625,0.9379035234451294,0.1588077545166015,0.1495170891284942,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4405822753906,0.9753405451774596,0.1913802027702331,0.7925783395767212,288.4417724609375,288.6499938964844,286.31561279296875,285.5959167480469,288.7806701660156,297.28228759765625,288.44683837890625,1.0,0.290919691324234,1.0,0.6499999761581421,0.3066554665565491,1.0,-1.6202478408813477,1.245166540145874,0.3750813007354736,0.8788975477218628,0.0,0.0,0.0,26.93202209472656,28.0,369.6978759765625,-0.0,311.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6913452148437,0.896415114402771,0.1431722044944763,0.1283856481313705,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6932983398437,0.9611483216285706,0.1729619801044464,0.1631334573030471,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6920471191406,0.9173153638839722,0.1526222229003906,0.1064628809690475,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69268798828125,0.9390969276428224,0.1622999459505081,0.153136521577835,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6937866210937,0.977008819580078,0.1953789889812469,0.8135757446289062,288.69610595703125,288.75,286.3484802246094,285.6192932128906,288.97637939453125,297.2992858886719,288.7105712890625,1.0,0.2911325693130493,1.0,0.6499999761581421,0.3132026195526123,1.0,-1.637929916381836,1.244665503501892,0.3932643532752991,0.8672698736190796,0.0,0.0,0.0,27.47160148620605,31.0,336.7404479980469,-0.0,326.8475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6913452148437,0.896415114402771,0.1431722044944763,0.1283856481313705,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6932983398437,0.9611483216285706,0.1729619801044464,0.1631334573030471,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6920471191406,0.9173153638839722,0.1526222229003906,0.1064628809690475,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69268798828125,0.9390969276428224,0.1622999459505081,0.153136521577835,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6937866210937,0.977008819580078,0.1953789889812469,0.8135757446289062,288.69610595703125,288.75,286.3484802246094,285.6192932128906,288.97637939453125,297.2992858886719,288.7105712890625,1.0,0.2911325693130493,1.0,0.6499999761581421,0.3132026195526123,1.0,-1.637929916381836,1.244665503501892,0.3932643532752991,0.8672698736190796,0.0,0.0,0.0,27.47160148620605,31.0,336.7404479980469,-0.0,326.8475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8660583496094,0.8974301218986511,0.1461912095546722,0.1311032921075821,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8676452636719,0.9627899527549744,0.1769216060638427,0.1668629050254821,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8666076660156,0.9179941415786744,0.1556524187326431,0.1085678711533546,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8671569824219,0.9406965374946594,0.1659275293350219,0.1565587073564529,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8677978515625,0.969092607498169,0.1999736726284027,0.8070805072784424,288.86981201171875,288.8500061035156,286.3811340332031,285.6421203613281,289.09332275390625,297.3183898925781,288.8817749023437,1.0,0.2926430702209472,1.0,0.6499999761581421,0.3197497427463531,1.0,-1.6445051431655884,1.2364883422851562,0.4080167710781097,0.8576747179031372,0.0,0.0,0.0,27.9353084564209,49.0,262.035400390625,-0.0,331.4550170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8660583496094,0.8974301218986511,0.1461912095546722,0.1311032921075821,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8676452636719,0.9627899527549744,0.1769216060638427,0.1668629050254821,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8666076660156,0.9179941415786744,0.1556524187326431,0.1085678711533546,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8671569824219,0.9406965374946594,0.1659275293350219,0.1565587073564529,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8677978515625,0.969092607498169,0.1999736726284027,0.8070805072784424,288.86981201171875,288.8500061035156,286.3811340332031,285.6421203613281,289.09332275390625,297.3183898925781,288.8817749023437,1.0,0.2926430702209472,1.0,0.6499999761581421,0.3197497427463531,1.0,-1.6445051431655884,1.2364883422851562,0.4080167710781097,0.8576747179031372,0.0,0.0,0.0,27.9353084564209,49.0,262.035400390625,-0.0,331.4550170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.944580078125,0.8974427580833435,0.147729218006134,0.1324778944253921,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9461364746094,0.9631036520004272,0.1789468079805374,0.1687659919261932,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.94512939453125,0.9178280234336852,0.1572132408618927,0.1096500903367996,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9456481933594,0.9409379363059998,0.1677784323692321,0.1583001166582107,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462585449219,0.9697561860084534,0.2023257613182068,0.8172199726104736,288.9481811523437,288.8500061035156,286.3973693847656,285.6533508300781,289.1595764160156,297.32879638671875,288.96002197265625,1.0,0.2964823544025421,1.0,0.6499999761581421,0.3230233192443847,1.0,-1.663991928100586,1.2432080507278442,0.4207839071750641,0.8600425124168396,0.0,0.0,0.0,28.528520584106445,49.0,241.4654693603516,-0.0,343.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01678466796875,0.8972238898277283,0.1492820084095001,0.1338742673397064,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.963163673877716,0.180990383028984,0.1706970185041427,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0172119140625,0.9174176454544068,0.1588009297847747,0.1107554733753204,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176086425781,0.9409005045890808,0.1696451604366302,0.160065546631813,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.9741235375404358,0.2044655084609985,0.8381044268608093,289.01959228515625,288.95001220703125,286.41363525390625,285.6644897460937,289.180908203125,297.33807373046875,289.02789306640625,1.0,0.3022515475749969,1.0,0.6499999761581421,0.3217006623744964,1.0,-1.696476936340332,1.266973853111267,0.4295029938220978,0.8768301010131836,0.0,0.0,0.0,29.42662048339844,52.0,208.4242553710937,-0.0,363.0130920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1033935546875,0.8976800441741943,0.1522086560726165,0.1365752518177032,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.10406494140625,0.96430104970932,0.1849338263273239,0.1744869798421859,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1036071777344,0.9177898168563844,0.1618824899196624,0.1129422262310981,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038513183594,0.941946804523468,0.17324860394001,0.1635300070047378,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042175292969,0.9819993376731871,0.2078247368335724,0.8767460584640503,289.10498046875,289.04998779296875,286.44610595703125,285.68658447265625,289.2050476074219,297.3490905761719,289.1098327636719,1.0,0.3124304413795471,1.0,0.6499999761581421,0.3190553486347198,1.0,-1.7574589252471924,1.3130210638046265,0.4444379508495331,0.9100873470306396,0.0,0.0,0.0,31.1257381439209,55.0,134.05813598632812,-0.0,402.2403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1033935546875,0.8976800441741943,0.1522086560726165,0.1365752518177032,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.10406494140625,0.96430104970932,0.1849338263273239,0.1744869798421859,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1036071777344,0.9177898168563844,0.1618824899196624,0.1129422262310981,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038513183594,0.941946804523468,0.17324860394001,0.1635300070047378,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042175292969,0.9819993376731871,0.2078247368335724,0.8767460584640503,289.10498046875,289.04998779296875,286.44610595703125,285.68658447265625,289.2050476074219,297.3490905761719,289.1098327636719,1.0,0.3124304413795471,1.0,0.6499999761581421,0.3190553486347198,1.0,-1.7574589252471924,1.3130210638046265,0.4444379508495331,0.9100873470306396,0.0,0.0,0.0,31.1257381439209,55.0,134.05813598632812,-0.0,402.2403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1603088378906,0.8986204862594604,0.1548394113779068,0.1390129476785659,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607971191406,0.9661049246788024,0.1886253952980041,0.178045243024826,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.16046142578125,0.9190390110015868,0.1647985577583313,0.1150139793753624,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16064453125,0.9437718987464904,0.1766348332166671,0.1667917221784591,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.16094970703125,0.9907855987548828,0.2100826203823089,0.9186674356460572,289.16143798828125,289.1499938964844,286.4786682128906,285.7084350585937,289.2277526855469,297.3515930175781,289.1648864746094,1.0,0.3232305645942688,1.0,0.6499999761581421,0.3164100348949432,1.0,-1.821388363838196,1.361155390739441,0.4602330029010772,0.944564163684845,0.0,0.0,0.0,32.874000549316406,58.0,89.02216339111328,-0.0,446.0496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1603088378906,0.8986204862594604,0.1548394113779068,0.1390129476785659,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607971191406,0.9661049246788024,0.1886253952980041,0.178045243024826,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.16046142578125,0.9190390110015868,0.1647985577583313,0.1150139793753624,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16064453125,0.9437718987464904,0.1766348332166671,0.1667917221784591,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.16094970703125,0.9907855987548828,0.2100826203823089,0.9186674356460572,289.16143798828125,289.1499938964844,286.4786682128906,285.7084350585937,289.2277526855469,297.3515930175781,289.1648864746094,1.0,0.3232305645942688,1.0,0.6499999761581421,0.3164100348949432,1.0,-1.821388363838196,1.361155390739441,0.4602330029010772,0.944564163684845,0.0,0.0,0.0,32.874000549316406,58.0,89.02216339111328,-0.0,446.0496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2121276855469,0.886012077331543,0.1572147458791732,0.1412467062473297,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.212646484375,0.9532021284103394,0.1920496523380279,0.1813951283693313,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2123107910156,0.905448853969574,0.1675702333450317,0.117010124027729,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2124938964844,0.929792821407318,0.1797931641340255,0.1698822081089019,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.212890625,0.9842027425765992,0.2112742066383361,0.9493312239646912,289.2134094238281,289.25,286.51141357421875,285.730224609375,289.2738037109375,297.3498229980469,289.21710205078125,1.0,0.3343196511268616,1.0,0.6499999761581421,0.3159488439559936,1.0,-1.8825684785842896,1.4029797315597534,0.4795888662338257,0.973496675491333,0.0,0.0,0.0,35.61875534057617,61.0,77.17862701416016,-0.0,491.1121215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2121276855469,0.886012077331543,0.1572147458791732,0.1412467062473297,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.212646484375,0.9532021284103394,0.1920496523380279,0.1813951283693313,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2123107910156,0.905448853969574,0.1675702333450317,0.117010124027729,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2124938964844,0.929792821407318,0.1797931641340255,0.1698822081089019,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.212890625,0.9842027425765992,0.2112742066383361,0.9493312239646912,289.2134094238281,289.25,286.51141357421875,285.730224609375,289.2738037109375,297.3498229980469,289.21710205078125,1.0,0.3343196511268616,1.0,0.6499999761581421,0.3159488439559936,1.0,-1.8825684785842896,1.4029797315597534,0.4795888662338257,0.973496675491333,0.0,0.0,0.0,35.61875534057617,61.0,77.17862701416016,-0.0,491.1121215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.25201416015625,0.8260096907615662,0.1593584865331649,0.1434739977121353,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2523498535156,0.8815913796424866,0.1951611191034317,0.1846757680177688,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.25213623046875,0.8428439497947693,0.1701168268918991,0.1190302744507789,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.25225830078125,0.8623132705688477,0.1826586872339248,0.1729287952184677,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25250244140625,0.9084617495536804,0.2124678641557693,0.9555867314338684,289.2528381347656,289.3500061035156,286.5444641113281,285.7520446777344,289.2967224121094,297.34844970703125,289.2552795410156,1.0,0.3428060710430145,1.0,0.6499999761581421,0.3154876232147217,1.0,-1.89126455783844,1.4097521305084229,0.4815124869346618,0.9784270524978638,0.0,0.0,0.0,42.93838119506836,64.0,58.03658676147461,-0.0,523.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.25201416015625,0.8260096907615662,0.1593584865331649,0.1434739977121353,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2523498535156,0.8815913796424866,0.1951611191034317,0.1846757680177688,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.25213623046875,0.8428439497947693,0.1701168268918991,0.1190302744507789,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.25225830078125,0.8623132705688477,0.1826586872339248,0.1729287952184677,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25250244140625,0.9084617495536804,0.2124678641557693,0.9555867314338684,289.2528381347656,289.3500061035156,286.5444641113281,285.7520446777344,289.2967224121094,297.34844970703125,289.2552795410156,1.0,0.3428060710430145,1.0,0.6499999761581421,0.3154876232147217,1.0,-1.89126455783844,1.4097521305084229,0.4815124869346618,0.9784270524978638,0.0,0.0,0.0,42.93838119506836,64.0,58.03658676147461,-0.0,523.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.26959228515625,0.8124128580093384,0.1604213267564773,0.1445235311985016,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699279785156,0.8663539886474609,0.1966716200113296,0.1862130761146545,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.26971435546875,0.829218327999115,0.171350285410881,0.1199728846549987,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.26983642578125,0.8478929996490479,0.1840453892946243,0.1743503957986831,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2700500488281,0.8908478617668152,0.2131411880254745,0.9589797854423524,289.2703552246094,289.3500061035156,286.5611267089844,285.76300048828125,289.3107604980469,297.3480224609375,289.27264404296875,1.0,0.3467613160610199,1.0,0.6499999761581421,0.3152570128440857,1.0,-1.901283860206604,1.4169141054153442,0.4843697547912597,0.9833953976631165,0.0,0.0,0.0,45.62591552734375,64.0,53.15264892578125,-0.0,539.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28985595703125,0.80089271068573,0.1614815592765808,0.1455599069595337,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2903137207031,0.8545591831207275,0.1981637328863144,0.1877192258834839,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2900085449219,0.818429172039032,0.1725630462169647,0.1208919435739517,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2901611328125,0.8367707133293152,0.1854110211133957,0.1757389307022094,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2904663085937,0.8769690990447998,0.2138442546129226,0.9624766707420348,289.2909851074219,289.45001220703125,286.5779113769531,285.77398681640625,289.3450622558594,297.3475952148437,289.2945556640625,1.0,0.3505064845085144,1.0,0.6499999761581421,0.316893607378006,1.0,-1.9113070964813232,1.42025887966156,0.4910482466220855,0.9845532774925232,0.0,0.0,0.0,48.12724304199219,67.0,59.5682258605957,-0.0,554.2557983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.7837567925453186,0.1636660397052765,0.1476472914218902,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3521423339844,0.8379299640655518,0.2011690437793731,0.1907036751508712,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517150878906,0.8017665147781372,0.1749975085258484,0.1227022483944892,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519592285156,0.8208103179931641,0.1881501823663711,0.1784772723913192,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523254394531,0.8568278551101685,0.2153725922107696,0.9698739051818848,289.3529357910156,289.54998779296875,286.6118469238281,285.7962341308594,289.4195556640625,297.3473205566406,289.3572082519531,1.0,0.3574943542480469,1.0,0.6499999761581421,0.3201667666435241,1.0,-1.9317419528961184,1.4265780448913574,0.5051639080047607,0.9864024519920348,0.0,0.0,0.0,52.621803283691406,55.0,79.94711303710938,-0.0,583.5931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.7837567925453186,0.1636660397052765,0.1476472914218902,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3521423339844,0.8379299640655518,0.2011690437793731,0.1907036751508712,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517150878906,0.8017665147781372,0.1749975085258484,0.1227022483944892,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519592285156,0.8208103179931641,0.1881501823663711,0.1784772723913192,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523254394531,0.8568278551101685,0.2153725922107696,0.9698739051818848,289.3529357910156,289.54998779296875,286.6118469238281,285.7962341308594,289.4195556640625,297.3473205566406,289.3572082519531,1.0,0.3574943542480469,1.0,0.6499999761581421,0.3201667666435241,1.0,-1.9317419528961184,1.4265780448913574,0.5051639080047607,0.9864024519920348,0.0,0.0,0.0,52.621803283691406,55.0,79.94711303710938,-0.0,583.5931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4195251464844,0.7938246726989746,0.165974959731102,0.1496380865573883,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.420166015625,0.8482533097267151,0.2042563706636428,0.1935423016548156,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.41973876953125,0.8119420409202576,0.1774967610836029,0.1243928670883178,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4199523925781,0.8306146264076233,0.190953180193901,0.1810526549816131,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203186035156,0.8656902313232422,0.2170605659484863,0.9769999384880066,289.4210205078125,289.6499938964844,286.6464538574219,285.81884765625,289.4938049316406,297.34796142578125,289.42547607421875,1.0,0.3588491976261139,1.0,0.6499999761581421,0.3234399259090423,1.0,-1.951222538948059,1.4321229457855225,0.5190995931625366,0.987695336341858,0.0,0.0,0.0,51.79922103881836,43.0,91.1793975830078,-0.0,595.1378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4195251464844,0.7938246726989746,0.165974959731102,0.1496380865573883,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.420166015625,0.8482533097267151,0.2042563706636428,0.1935423016548156,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.41973876953125,0.8119420409202576,0.1774967610836029,0.1243928670883178,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4199523925781,0.8306146264076233,0.190953180193901,0.1810526549816131,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4203186035156,0.8656902313232422,0.2170605659484863,0.9769999384880066,289.4210205078125,289.6499938964844,286.6464538574219,285.81884765625,289.4938049316406,297.34796142578125,289.42547607421875,1.0,0.3588491976261139,1.0,0.6499999761581421,0.3234399259090423,1.0,-1.951222538948059,1.4321229457855225,0.5190995931625366,0.987695336341858,0.0,0.0,0.0,51.79922103881836,43.0,91.1793975830078,-0.0,595.1378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5123596191406,0.8265722393989563,0.1684632897377014,0.1516232043504715,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.51336669921875,0.8840638995170593,0.2074911147356033,0.1963429898023605,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126953125,0.8439699411392212,0.1801289767026901,0.1260450035333633,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5130615234375,0.8642261028289795,0.1938854306936264,0.1835733652114868,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5136108398437,0.9009419679641724,0.2189339250326156,0.9841511249542236,289.5146789550781,289.75,286.6817626953125,285.84197998046875,289.6210021972656,297.34991455078125,289.52166748046875,1.0,0.356764018535614,1.0,0.6499999761581421,0.3313160836696625,1.0,-1.9705679416656487,1.4274280071258545,0.5431399941444397,0.9787834882736206,0.0,0.0,0.0,47.0176010131836,31.0,127.56877136230467,-0.0,593.4666137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5123596191406,0.8265722393989563,0.1684632897377014,0.1516232043504715,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.51336669921875,0.8840638995170593,0.2074911147356033,0.1963429898023605,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126953125,0.8439699411392212,0.1801289767026901,0.1260450035333633,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5130615234375,0.8642261028289795,0.1938854306936264,0.1835733652114868,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5136108398437,0.9009419679641724,0.2189339250326156,0.9841511249542236,289.5146789550781,289.75,286.6817626953125,285.84197998046875,289.6210021972656,297.34991455078125,289.52166748046875,1.0,0.356764018535614,1.0,0.6499999761581421,0.3313160836696625,1.0,-1.9705679416656487,1.4274280071258545,0.5431399941444397,0.9787834882736206,0.0,0.0,0.0,47.0176010131836,31.0,127.56877136230467,-0.0,593.4666137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6283874511719,0.8963316679000854,0.1712450832128524,0.1537488847970962,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6294860839844,0.967515230178833,0.2109781354665756,0.1992558389902115,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6287536621094,0.9179673790931702,0.1829863786697387,0.1277658343315124,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.629150390625,0.9444128274917604,0.1970366686582565,0.1861808896064758,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6297302246094,0.9821773171424866,0.2210763394832611,0.9919363856315612,289.6308898925781,289.8500061035156,286.7178955078125,285.8657531738281,289.7521667480469,297.3539428710937,289.638427734375,1.0,0.3524678647518158,1.0,0.6499999761581421,0.3391922414302826,1.0,-1.9911645650863647,1.422914743423462,0.5682498216629028,0.9697715640068054,0.0,0.0,0.0,39.57016372680664,34.0,153.62008666992188,-0.0,583.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6283874511719,0.8963316679000854,0.1712450832128524,0.1537488847970962,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6294860839844,0.967515230178833,0.2109781354665756,0.1992558389902115,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6287536621094,0.9179673790931702,0.1829863786697387,0.1277658343315124,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.629150390625,0.9444128274917604,0.1970366686582565,0.1861808896064758,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6297302246094,0.9821773171424866,0.2210763394832611,0.9919363856315612,289.6308898925781,289.8500061035156,286.7178955078125,285.8657531738281,289.7521667480469,297.3539428710937,289.638427734375,1.0,0.3524678647518158,1.0,0.6499999761581421,0.3391922414302826,1.0,-1.9911645650863647,1.422914743423462,0.5682498216629028,0.9697715640068054,0.0,0.0,0.0,39.57016372680664,34.0,153.62008666992188,-0.0,583.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6898498535156,0.9122515320777892,0.1727305799722671,0.1550199836492538,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69097900390625,0.9826143383979796,0.2127932012081146,0.2009121477603912,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6902160644531,0.9357007145881652,0.1844560801982879,0.1287583261728286,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.69061279296875,0.9615004658699036,0.1986535787582397,0.1876627653837204,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6911315917969,0.9946262240409852,0.2222706824541092,0.996832013130188,289.6923522949219,289.8500061035156,286.736328125,285.8778991699219,289.8136291503906,297.356689453125,289.69970703125,1.0,0.3514272570610046,1.0,0.6499999761581421,0.3431303203105926,1.0,-1.988393187522888,1.4121620655059814,0.576231062412262,0.9600632190704346,0.0,0.0,0.0,38.44198226928711,34.0,160.5808563232422,-0.0,582.1168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471008300781,0.9186905026435852,0.1742846369743347,0.1563726663589477,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74810791015625,0.9877139925956726,0.2146732956171035,0.2026437520980835,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474365234375,0.9420897364616394,0.1859616339206695,0.1297869980335235,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.747802734375,0.9673566222190856,0.2003086060285568,0.1891950517892837,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7481689453125,0.9919776320457458,0.2237169593572616,0.9768860936164856,289.7492980957031,289.95001220703125,286.7549743652344,285.8902282714844,289.8663635253906,297.35943603515625,289.7560119628906,1.0,0.350672572851181,1.0,0.6499999761581421,0.3463462591171264,1.0,-1.9863901138305664,1.4035316705703735,0.5828583836555481,0.9516438245773317,0.0,0.0,0.0,38.141868591308594,52.0,158.17666625976562,-0.0,575.1926879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583374023437,0.9205845594406128,0.1775918304920196,0.1592864543199539,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.859375,0.9890472888946532,0.2186635881662368,0.2063435465097427,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8586730957031,0.9433481097221376,0.1891316324472427,0.1319658756256103,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85906982421875,0.9685831665992736,0.2037872970104217,0.1924322247505188,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.85943603515625,0.9924748539924622,0.2269306927919387,0.9917121529579164,289.8606262207031,290.04998779296875,286.7931213378906,285.91558837890625,289.9831237792969,297.3651428222656,289.8681030273437,1.0,0.3569493889808655,1.0,0.6499999761581421,0.3527781367301941,1.0,-2.0186209678649902,1.4093670845031738,0.6092538237571716,0.9499204754829408,0.0,0.0,0.0,39.26525115966797,70.0,159.2695770263672,-0.0,603.1998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583374023437,0.9205845594406128,0.1775918304920196,0.1592864543199539,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.859375,0.9890472888946532,0.2186635881662368,0.2063435465097427,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8586730957031,0.9433481097221376,0.1891316324472427,0.1319658756256103,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85906982421875,0.9685831665992736,0.2037872970104217,0.1924322247505188,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.85943603515625,0.9924748539924622,0.2269306927919387,0.9917121529579164,289.8606262207031,290.04998779296875,286.7931213378906,285.91558837890625,289.9831237792969,297.3651428222656,289.8681030273437,1.0,0.3569493889808655,1.0,0.6499999761581421,0.3527781367301941,1.0,-2.0186209678649902,1.4093670845031738,0.6092538237571716,0.9499204754829408,0.0,0.0,0.0,39.26525115966797,70.0,159.2695770263672,-0.0,603.1998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9835510253906,0.8915826082229614,0.1810911893844604,0.1625092029571533,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98468017578125,0.9621299505233764,0.222854346036911,0.2103891670703888,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98388671875,0.9108197689056396,0.1924419403076172,0.1343501657247543,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843139648437,0.937341570854187,0.2074152082204818,0.1959574669599533,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9848327636719,0.9723354578018188,0.2296037375926971,1.03023099899292,289.986083984375,290.1499938964844,286.8323974609375,285.9419250488281,290.11102294921875,297.3719787597656,289.9938659667969,1.0,0.3701306879520416,1.0,0.6499999761581421,0.3592100143432617,1.0,-2.080574989318848,1.433299541473389,0.6472753882408142,0.9608185291290284,0.0,0.0,0.0,43.93329620361328,88.0,170.74090576171875,-0.0,668.3624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
