time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9835510253906,0.8915826082229614,0.1810911893844604,0.1625092029571533,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98468017578125,0.9621299505233764,0.222854346036911,0.2103891670703888,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98388671875,0.9108197689056396,0.1924419403076172,0.1343501657247543,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843139648437,0.937341570854187,0.2074152082204818,0.1959574669599533,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9848327636719,0.9723354578018188,0.2296037375926971,1.03023099899292,289.986083984375,290.1499938964844,286.8323974609375,285.9419250488281,290.11102294921875,297.3719787597656,289.9938659667969,1.0,0.3701306879520416,1.0,0.6499999761581421,0.3592100143432617,1.0,-2.080574989318848,1.433299541473389,0.6472753882408142,0.9608185291290284,0.0,0.0,0.0,43.93329620361328,88.0,170.74090576171875,-0.0,668.3624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10418701171875,0.8205373287200928,0.1845924705266952,0.1660737544298172,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10516357421875,0.8766290545463562,0.2270305752754211,0.2147776335477829,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1044921875,0.8356444239616394,0.1957077383995056,0.1369640529155731,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1048278808594,0.8557673692703247,0.2110037356615066,0.1997984200716018,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1052551269531,0.8837384581565857,0.2320688664913177,1.043284893035889,290.1063842773437,290.25,286.8729553222656,285.9693298339844,290.2249450683594,297.37890625,290.11334228515625,1.0,0.3857545852661133,1.0,0.6499999761581421,0.3654904961585998,1.0,-2.113666296005249,1.4392316341400146,0.6744345426559448,0.9592546224594116,0.0,0.0,0.0,56.233585357666016,106.0,166.71388244628906,-0.0,739.9127807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10418701171875,0.8205373287200928,0.1845924705266952,0.1660737544298172,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10516357421875,0.8766290545463562,0.2270305752754211,0.2147776335477829,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1044921875,0.8356444239616394,0.1957077383995056,0.1369640529155731,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1048278808594,0.8557673692703247,0.2110037356615066,0.1997984200716018,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1052551269531,0.8837384581565857,0.2320688664913177,1.043284893035889,290.1063842773437,290.25,286.8729553222656,285.9693298339844,290.2249450683594,297.37890625,290.11334228515625,1.0,0.3857545852661133,1.0,0.6499999761581421,0.3654904961585998,1.0,-2.113666296005249,1.4392316341400146,0.6744345426559448,0.9592546224594116,0.0,0.0,0.0,56.233585357666016,106.0,166.71388244628906,-0.0,739.9127807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2213439941406,0.7714574933052063,0.1881289929151535,0.1697465032339096,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2222900390625,0.8259117603302002,0.2312566041946411,0.2192873209714889,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2216186523437,0.7863260507583618,0.198991373181343,0.1396459490060806,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.22198486328125,0.8067209720611572,0.2146164327859878,0.2037373483180999,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.22235107421875,0.8301123380661011,0.2346711158752441,1.057332992553711,290.22344970703125,290.3500061035156,286.9148864746094,285.9979553222656,290.3382873535156,297.3851623535156,290.2302551269531,1.0,0.4029974043369293,1.0,0.6499999761581421,0.3717709481716156,1.0,-2.1483166217803955,1.445851445198059,0.7024650573730469,0.9582769870758056,0.0,0.0,0.0,70.8255844116211,94.0,163.59262084960938,-0.0,823.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2213439941406,0.7714574933052063,0.1881289929151535,0.1697465032339096,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2222900390625,0.8259117603302002,0.2312566041946411,0.2192873209714889,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2216186523437,0.7863260507583618,0.198991373181343,0.1396459490060806,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.22198486328125,0.8067209720611572,0.2146164327859878,0.2037373483180999,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.22235107421875,0.8301123380661011,0.2346711158752441,1.057332992553711,290.22344970703125,290.3500061035156,286.9148864746094,285.9979553222656,290.3382873535156,297.3851623535156,290.2302551269531,1.0,0.4029974043369293,1.0,0.6499999761581421,0.3717709481716156,1.0,-2.1483166217803955,1.445851445198059,0.7024650573730469,0.9582769870758056,0.0,0.0,0.0,70.8255844116211,94.0,163.59262084960938,-0.0,823.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793884277344,0.7634113430976868,0.1899171471595764,0.1714727282524109,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28033447265625,0.8177593946456909,0.2333960086107254,0.2214329987764358,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.7776368260383606,0.2006478607654571,0.1408979445695877,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.280029296875,0.7978175282478333,0.2164387851953506,0.205588161945343,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2803955078125,0.8210557699203491,0.2360117435455322,1.06392240524292,290.2814636230469,290.3500061035156,286.9364013671875,286.0127868652344,290.394287109375,297.38818359375,290.28814697265625,1.0,0.4078549146652221,1.0,0.6499999761581421,0.3749111890792846,1.0,-2.1646101474761963,1.448435664176941,0.7161744236946106,0.9573255777359008,0.0,0.0,0.0,74.7829818725586,94.0,162.21755981445312,-0.0,852.9609985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3337707519531,0.7621960043907166,0.1917324811220169,0.1731359362602234,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345642089844,0.8164381980895996,0.2355636060237884,0.2235142737627029,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.333984375,0.7760573029518127,0.2023257464170456,0.1420973986387252,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.33428955078125,0.7962188720703125,0.2182822376489639,0.2073678225278854,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345947265625,0.8188555836677551,0.2373827546834945,1.0702261924743652,290.33551025390625,290.45001220703125,286.95831298828125,286.0279235839844,290.43621826171875,297.3912353515625,290.34112548828125,1.0,0.411137580871582,1.0,0.6499999761581421,0.3766847550868988,1.0,-2.180257558822632,1.4535969495773315,0.7266606092453003,0.959059238433838,0.0,0.0,0.0,76.51412200927734,82.0,153.28317260742188,-0.0,873.9925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4257507324219,0.7720224857330322,0.1954102963209152,0.1763520538806915,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4264221191406,0.8261838555335999,0.2399556338787078,0.227567583322525,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4259338378906,0.7856499552726746,0.2057198137044906,0.1444022208452224,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4261779785156,0.8061939477920532,0.2220072895288467,0.2107995152473449,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.42645263671875,0.8268552422523499,0.2401753515005111,1.082309007644653,290.4272766113281,290.54998779296875,287.0032958984375,286.059326171875,290.5159912109375,297.397216796875,290.43231201171875,1.0,0.4140355288982391,1.0,0.6499999761581421,0.3802319169044494,1.0,-2.210392713546753,1.4635310173034668,0.7468617558479309,0.9623884558677672,0.0,0.0,0.0,75.59918975830078,70.0,133.79473876953125,-0.0,899.2752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4257507324219,0.7720224857330322,0.1954102963209152,0.1763520538806915,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4264221191406,0.8261838555335999,0.2399556338787078,0.227567583322525,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4259338378906,0.7856499552726746,0.2057198137044906,0.1444022208452224,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4261779785156,0.8061939477920532,0.2220072895288467,0.2107995152473449,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.42645263671875,0.8268552422523499,0.2401753515005111,1.082309007644653,290.4272766113281,290.54998779296875,287.0032958984375,286.059326171875,290.5159912109375,297.397216796875,290.43231201171875,1.0,0.4140355288982391,1.0,0.6499999761581421,0.3802319169044494,1.0,-2.210392713546753,1.4635310173034668,0.7468617558479309,0.9623884558677672,0.0,0.0,0.0,75.59918975830078,70.0,133.79473876953125,-0.0,899.2752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5121459960937,0.7960278391838074,0.1991666704416275,0.1794769316911697,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5128173828125,0.8497466444969177,0.2444313317537307,0.2315330356359481,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5123291015625,0.8094601631164551,0.209160640835762,0.1466211676597595,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5125732421875,0.829058051109314,0.2257765978574752,0.2141130566596985,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5127868652344,0.848646879196167,0.2430220246315002,1.093877911567688,290.5135803222656,290.6499938964844,287.04998779296875,286.09228515625,290.595458984375,297.4031066894531,290.5183410644531,1.0,0.4135845303535461,1.0,0.6499999761581421,0.3837790489196777,1.0,-2.239450693130493,1.4726967811584473,0.7667539715766907,0.9651793837547302,0.0,0.0,0.0,70.58842468261719,58.0,123.28324127197266,-0.0,908.4639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5121459960937,0.7960278391838074,0.1991666704416275,0.1794769316911697,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5128173828125,0.8497466444969177,0.2444313317537307,0.2315330356359481,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5123291015625,0.8094601631164551,0.209160640835762,0.1466211676597595,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5125732421875,0.829058051109314,0.2257765978574752,0.2141130566596985,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5127868652344,0.848646879196167,0.2430220246315002,1.093877911567688,290.5135803222656,290.6499938964844,287.04998779296875,286.09228515625,290.595458984375,297.4031066894531,290.5183410644531,1.0,0.4135845303535461,1.0,0.6499999761581421,0.3837790489196777,1.0,-2.239450693130493,1.4726967811584473,0.7667539715766907,0.9651793837547302,0.0,0.0,0.0,70.58842468261719,58.0,123.28324127197266,-0.0,908.4639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6026916503906,0.83421790599823,0.2030706852674484,0.1826189309358596,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6033935546875,0.8918101787567139,0.249037817120552,0.2355045080184936,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60284423828125,0.84653639793396,0.2126496583223343,0.1487941443920135,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6031188964844,0.8678503036499023,0.2295905947685241,0.2173613309860229,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6033630371094,0.8885390758514404,0.2459361851215362,1.1052255630493164,290.604248046875,290.75,287.0979919433594,286.1261291503906,290.6903076171875,297.40924072265625,290.6094970703125,1.0,0.411083310842514,1.0,0.6499999761581421,0.3888441920280456,1.0,-2.2681374549865723,1.4780253171920776,0.7901120781898499,0.9642086625099182,0.0,0.0,0.0,62.95089340209961,46.0,126.97461700439452,-0.0,907.2723388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6026916503906,0.83421790599823,0.2030706852674484,0.1826189309358596,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6033935546875,0.8918101787567139,0.249037817120552,0.2355045080184936,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60284423828125,0.84653639793396,0.2126496583223343,0.1487941443920135,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6031188964844,0.8678503036499023,0.2295905947685241,0.2173613309860229,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6033630371094,0.8885390758514404,0.2459361851215362,1.1052255630493164,290.604248046875,290.75,287.0979919433594,286.1261291503906,290.6903076171875,297.40924072265625,290.6094970703125,1.0,0.411083310842514,1.0,0.6499999761581421,0.3888441920280456,1.0,-2.2681374549865723,1.4780253171920776,0.7901120781898499,0.9642086625099182,0.0,0.0,0.0,62.95089340209961,46.0,126.97461700439452,-0.0,907.2723388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6973876953125,0.9014516472816468,0.207141175866127,0.1858450323343277,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6980895996094,0.9710570573806764,0.2538060545921325,0.2395547032356262,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69757080078125,0.9158194065093994,0.2162332832813263,0.1509732455015182,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.69781494140625,0.9432257413864136,0.2334934920072555,0.2206127345561981,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6980285644531,0.9654853940010072,0.248955026268959,1.1166738271713257,290.69891357421875,290.8500061035156,287.1467590332031,286.1600646972656,290.7853088378906,297.4159240722656,290.7041015625,1.0,0.4073292315006256,1.0,0.6499999761581421,0.3939093053340912,1.0,-2.297151803970337,1.4833242893218994,0.8138275742530823,0.9631136655807496,0.0,0.0,0.0,53.54432678222656,49.0,130.17543029785156,-0.0,899.3727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6973876953125,0.9014516472816468,0.207141175866127,0.1858450323343277,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6980895996094,0.9710570573806764,0.2538060545921325,0.2395547032356262,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69757080078125,0.9158194065093994,0.2162332832813263,0.1509732455015182,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.69781494140625,0.9432257413864136,0.2334934920072555,0.2206127345561981,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6980285644531,0.9654853940010072,0.248955026268959,1.1166738271713257,290.69891357421875,290.8500061035156,287.1467590332031,286.1600646972656,290.7853088378906,297.4159240722656,290.7041015625,1.0,0.4073292315006256,1.0,0.6499999761581421,0.3939093053340912,1.0,-2.297151803970337,1.4833242893218994,0.8138275742530823,0.9631136655807496,0.0,0.0,0.0,53.54432678222656,49.0,130.17543029785156,-0.0,899.3727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74493408203125,0.9375612735748292,0.2092217057943344,0.187574878334999,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.74560546875,0.997533917427063,0.2562763690948486,0.2397082448005676,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7450866699219,0.9524553418159484,0.2180579155683517,0.1521423161029815,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.745361328125,0.9772424697875975,0.2354763597249984,0.2223443686962127,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455444335937,0.9944568872451782,0.2504961490631103,1.1229135990142822,290.7464294433594,290.8500061035156,287.17144775390625,286.17706298828125,290.8323669433594,297.4194030761719,290.7515869140625,1.0,0.4071415364742279,1.0,0.6499999761581421,0.3964418768882751,1.0,-2.310709476470948,1.4853509664535522,0.8253586292266846,0.9622830748558044,0.0,0.0,0.0,50.68241882324219,49.0,130.97398376464844,-0.0,901.5003662109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7915954589844,0.945387840270996,0.2112938314676284,0.1894202530384063,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7921447753906,0.9949338436126708,0.2591325640678406,0.2343360781669616,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7917175292969,0.9593809843063354,0.2198713719844818,0.1533978581428527,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919921875,0.9831563830375672,0.2374482601881027,0.2241928875446319,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79217529296875,0.9977749586105348,0.2520594000816345,1.1245850324630735,290.7929992675781,290.95001220703125,287.1963195800781,286.194091796875,290.8763427734375,297.4242248535156,290.7978515625,1.0,0.407053679227829,1.0,0.6499999761581421,0.3988771736621856,1.0,-2.3119139671325684,1.4802266359329224,0.831687331199646,0.9570560455322266,0.0,0.0,0.0,50.34958267211914,69.0,129.43624877929688,-0.0,901.4887084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834533691406,0.9458087086677552,0.2155643701553344,0.1932284981012344,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8840026855469,0.9962233304977416,0.2650820910930633,0.2400142550468444,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835754394531,0.9587381482124328,0.2236244827508926,0.1559984534978866,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.9826377034187316,0.2415206134319305,0.2280124872922897,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.884033203125,0.997485876083374,0.2553606927394867,1.1444581747055054,290.8848876953125,291.04998779296875,287.24664306640625,286.22821044921875,290.970703125,297.4346923828125,290.89013671875,1.0,0.4153425097465515,1.0,0.6499999761581421,0.4037478268146515,1.0,-2.3548173904418945,1.4941463470458984,0.8606710433959961,0.9608319997787476,0.0,0.0,0.0,52.21134567260742,89.0,130.0987548828125,-0.0,952.5571899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834533691406,0.9458087086677552,0.2155643701553344,0.1932284981012344,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8840026855469,0.9962233304977416,0.2650820910930633,0.2400142550468444,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835754394531,0.9587381482124328,0.2236244827508926,0.1559984534978866,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.9826377034187316,0.2415206134319305,0.2280124872922897,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.884033203125,0.997485876083374,0.2553606927394867,1.1444581747055054,290.8848876953125,291.04998779296875,287.24664306640625,286.22821044921875,290.970703125,297.4346923828125,290.89013671875,1.0,0.4153425097465515,1.0,0.6499999761581421,0.4037478268146515,1.0,-2.3548173904418945,1.4941463470458984,0.8606710433959961,0.9608319997787476,0.0,0.0,0.0,52.21134567260742,89.0,130.0987548828125,-0.0,952.5571899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804992675781,0.8884378671646118,0.2198732644319534,0.1973758041858673,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9811706542969,0.957849383354187,0.269817441701889,0.254898339509964,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.8989508152008057,0.2274217903614044,0.158865600824356,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808654785156,0.9246851205825806,0.2456412017345428,0.2321964353322982,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810485839844,0.9434636235237122,0.2585585117340088,1.1602706909179688,290.9819030761719,291.1499938964844,287.29766845703125,286.2624206542969,291.0639038085937,297.4395446777344,290.9867858886719,1.0,0.4294513165950775,1.0,0.6499999761581421,0.4086184501647949,1.0,-2.40427303314209,1.5115931034088137,0.8926800489425659,0.9678783416748048,0.0,0.0,0.0,61.14617156982422,109.0,132.04823303222656,-0.0,1041.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804992675781,0.8884378671646118,0.2198732644319534,0.1973758041858673,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9811706542969,0.957849383354187,0.269817441701889,0.254898339509964,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.8989508152008057,0.2274217903614044,0.158865600824356,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808654785156,0.9246851205825806,0.2456412017345428,0.2321964353322982,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810485839844,0.9434636235237122,0.2585585117340088,1.1602706909179688,290.9819030761719,291.1499938964844,287.29766845703125,286.2624206542969,291.0639038085937,297.4395446777344,290.9867858886719,1.0,0.4294513165950775,1.0,0.6499999761581421,0.4086184501647949,1.0,-2.40427303314209,1.5115931034088137,0.8926800489425659,0.9678783416748048,0.0,0.0,0.0,61.14617156982422,109.0,132.04823303222656,-0.0,1041.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.8324925899505615,0.2241686284542083,0.2016930729150772,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08111572265625,0.8894572257995605,0.2746312916278839,0.2598272562026977,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.8407106399536133,0.2312131524085998,0.1618708968162536,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8617236614227295,0.2497593015432357,0.2365711480379104,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809631347656,0.8755772709846497,0.2617705762386322,1.1769447326660156,291.0819091796875,291.1499938964844,287.3494567871094,286.29669189453125,291.17047119140625,297.4434509277344,291.0873718261719,1.0,0.4460630118846893,1.0,0.6499999761581421,0.4153635203838348,1.0,-2.445198774337769,1.5196316242218018,0.9255671501159668,0.966491997241974,0.0,0.0,0.0,75.27865600585938,127.0,139.5074462890625,-0.0,1145.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.8324925899505615,0.2241686284542083,0.2016930729150772,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08111572265625,0.8894572257995605,0.2746312916278839,0.2598272562026977,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.8407106399536133,0.2312131524085998,0.1618708968162536,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8617236614227295,0.2497593015432357,0.2365711480379104,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809631347656,0.8755772709846497,0.2617705762386322,1.1769447326660156,291.0819091796875,291.1499938964844,287.3494567871094,286.29669189453125,291.17047119140625,297.4434509277344,291.0873718261719,1.0,0.4460630118846893,1.0,0.6499999761581421,0.4153635203838348,1.0,-2.445198774337769,1.5196316242218018,0.9255671501159668,0.966491997241974,0.0,0.0,0.0,75.27865600585938,127.0,139.5074462890625,-0.0,1145.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.7931815981864929,0.2285270988941192,0.206128254532814,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8461085557937622,0.2797091901302337,0.2651311457157135,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861572265625,0.800994873046875,0.2350663542747497,0.1649682372808456,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.8212794065475464,0.2539387941360473,0.2410707622766494,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.8324375748634338,0.2650460600852966,1.194239854812622,291.1875305175781,291.1499938964844,287.4018859863281,286.3310546875,291.2765808105469,297.4482727050781,291.1929016113281,1.0,0.4635480344295501,1.0,0.6499999761581421,0.4221085608005523,1.0,-2.4868030548095703,1.5277615785598757,0.9590413570404052,0.9653536677360536,0.0,0.0,0.0,91.27093505859376,115.0,144.56906127929688,-0.0,1261.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.7931815981864929,0.2285270988941192,0.206128254532814,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8461085557937622,0.2797091901302337,0.2651311457157135,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861572265625,0.800994873046875,0.2350663542747497,0.1649682372808456,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.8212794065475464,0.2539387941360473,0.2410707622766494,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.8324375748634338,0.2650460600852966,1.194239854812622,291.1875305175781,291.1499938964844,287.4018859863281,286.3310546875,291.2765808105469,297.4482727050781,291.1929016113281,1.0,0.4635480344295501,1.0,0.6499999761581421,0.4221085608005523,1.0,-2.4868030548095703,1.5277615785598757,0.9590413570404052,0.9653536677360536,0.0,0.0,0.0,91.27093505859376,115.0,144.56906127929688,-0.0,1261.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2389221191406,0.7870943546295166,0.2307349145412445,0.2082228511571884,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396240234375,0.8399834632873535,0.2823211252689361,0.267702579498291,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2390441894531,0.7944806218147278,0.2370200008153915,0.1664206832647323,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392883300781,0.8151328563690186,0.256054550409317,0.2431896924972534,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23944091796875,0.8257729411125183,0.2667101919651031,1.2022689580917358,291.2403564453125,291.1499938964844,287.4283752441406,286.3482360839844,291.32879638671875,297.450927734375,291.24566650390625,1.0,0.4684958159923553,1.0,0.6499999761581421,0.4254811108112335,1.0,-2.5063493251800537,1.531054973602295,0.975294291973114,0.964338481426239,0.0,0.0,0.0,95.32778930664062,115.0,145.4679412841797,-0.0,1303.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.7872928977012634,0.2329663038253784,0.2102478295564651,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28350830078125,0.8400956988334656,0.284976065158844,0.2702217102050781,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.794321596622467,0.2389959245920181,0.1678176075220108,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.8149822354316711,0.2581910490989685,0.2452321052551269,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834167480469,0.8251095414161682,0.2683947086334228,1.2099350690841677,291.2839660644531,291.1499938964844,287.4550170898437,286.3654479980469,291.35064697265625,297.4537658691406,291.2871398925781,1.0,0.4719388484954834,1.0,0.6499999761581421,0.4253203570842743,1.0,-2.5251526832580566,1.5417853593826294,0.9833672642707824,0.97087424993515,0.0,0.0,0.0,96.92678833007812,103.0,127.377685546875,-0.0,1333.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377685546875,0.7988377213478088,0.2373637557029724,0.2141083329916,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.33807373046875,0.8514809012413025,0.2902856171131134,0.2751205563545227,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377990722656,0.8052690625190735,0.2429037541151046,0.1704735457897186,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379211425781,0.8252820372581482,0.2624216079711914,0.2491298913955688,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379821777344,0.8344187140464783,0.2717138230800628,1.2243577241897583,291.3384094238281,291.1499938964844,287.5087890625,286.3998718261719,291.38671875,297.4585876464844,291.34088134765625,1.0,0.4753792583942413,1.0,0.6499999761581421,0.4249989092350006,1.0,-2.5608818531036377,1.563249945640564,0.9976320266723632,0.9843711256980896,0.0,0.0,0.0,95.5108871459961,91.0,89.24559783935547,-0.0,1372.6151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377685546875,0.7988377213478088,0.2373637557029724,0.2141083329916,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.33807373046875,0.8514809012413025,0.2902856171131134,0.2751205563545227,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377990722656,0.8052690625190735,0.2429037541151046,0.1704735457897186,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379211425781,0.8252820372581482,0.2624216079711914,0.2491298913955688,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379821777344,0.8344187140464783,0.2717138230800628,1.2243577241897583,291.3384094238281,291.1499938964844,287.5087890625,286.3998718261719,291.38671875,297.4585876464844,291.34088134765625,1.0,0.4753792583942413,1.0,0.6499999761581421,0.4249989092350006,1.0,-2.5608818531036377,1.563249945640564,0.9976320266723632,0.9843711256980896,0.0,0.0,0.0,95.5108871459961,91.0,89.24559783935547,-0.0,1372.6151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830871582031,0.8213706016540527,0.2416678518056869,0.2177299410104751,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3833312988281,0.8757432699203491,0.2955650091171264,0.2798342406749725,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38311767578125,0.8267903923988342,0.2467405498027801,0.1729611754417419,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832092285156,0.8468853831291199,0.2665788829326629,0.252799242734909,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832702636719,0.8555676937103271,0.2749463319778442,1.2376410961151123,291.3836364746094,291.1499938964844,287.5632019042969,286.4343566894531,291.4222717285156,297.4621887207031,291.3857421875,1.0,0.4757342636585235,1.0,0.6499999761581421,0.4246774315834045,1.0,-2.594257354736328,1.5833721160888672,1.0108853578567505,0.9970408082008362,0.0,0.0,0.0,89.97758483886719,79.0,69.58403778076172,-0.0,1391.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830871582031,0.8213706016540527,0.2416678518056869,0.2177299410104751,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3833312988281,0.8757432699203491,0.2955650091171264,0.2798342406749725,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38311767578125,0.8267903923988342,0.2467405498027801,0.1729611754417419,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832092285156,0.8468853831291199,0.2665788829326629,0.252799242734909,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832702636719,0.8555676937103271,0.2749463319778442,1.2376410961151123,291.3836364746094,291.1499938964844,287.5632019042969,286.4343566894531,291.4222717285156,297.4621887207031,291.3857421875,1.0,0.4757342636585235,1.0,0.6499999761581421,0.4246774315834045,1.0,-2.594257354736328,1.5833721160888672,1.0108853578567505,0.9970408082008362,0.0,0.0,0.0,89.97758483886719,79.0,69.58403778076172,-0.0,1391.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.8547940254211426,0.2458565682172775,0.2211728394031524,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.9154359698295592,0.3007810413837433,0.2844082117080688,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.8601207137107849,0.2504630088806152,0.1753161698579788,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.882574200630188,0.2706197202205658,0.2562854588031769,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.8910201191902161,0.2780576348304748,1.250016689300537,291.3968811035156,291.1499938964844,287.6181945800781,286.4688415527344,291.4059753417969,297.4644470214844,291.3969116210937,1.0,0.474223643541336,1.0,0.6499999761581421,0.4184961020946502,1.0,-2.6257810592651367,1.6164404153823853,1.009340763092041,1.0230392217636108,0.0,0.0,0.0,81.94239044189453,67.0,26.16640281677246,-0.0,1397.1805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.8547940254211426,0.2458565682172775,0.2211728394031524,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.9154359698295592,0.3007810413837433,0.2844082117080688,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.8601207137107849,0.2504630088806152,0.1753161698579788,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.882574200630188,0.2706197202205658,0.2562854588031769,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.8910201191902161,0.2780576348304748,1.250016689300537,291.3968811035156,291.1499938964844,287.6181945800781,286.4688415527344,291.4059753417969,297.4644470214844,291.3969116210937,1.0,0.474223643541336,1.0,0.6499999761581421,0.4184961020946502,1.0,-2.6257810592651367,1.6164404153823853,1.009340763092041,1.0230392217636108,0.0,0.0,0.0,81.94239044189453,67.0,26.16640281677246,-0.0,1397.1805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3894958496094,0.9092991948127748,0.2498251795768737,0.2243810296058654,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3894348144531,0.9780572652816772,0.305836021900177,0.2887914776802063,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3894958496094,0.915026307106018,0.2539317011833191,0.1774686276912689,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.38946533203125,0.9426501989364624,0.2744114995002746,0.2595018148422241,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38946533203125,0.9512157440185548,0.2809309959411621,1.2611567974090576,291.3893737792969,291.1499938964844,287.6737976074219,286.5033874511719,291.3861999511719,297.4643859863281,291.388916015625,1.0,0.4714861214160919,1.0,0.6499999761581421,0.412314772605896,1.0,-2.654742956161499,1.6488887071609497,1.005854249000549,1.0489931106567385,0.0,0.0,0.0,72.48542785644531,70.0,-0.8543105721473694,-0.0,1393.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3894958496094,0.9092991948127748,0.2498251795768737,0.2243810296058654,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3894348144531,0.9780572652816772,0.305836021900177,0.2887914776802063,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3894958496094,0.915026307106018,0.2539317011833191,0.1774686276912689,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.38946533203125,0.9426501989364624,0.2744114995002746,0.2595018148422241,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38946533203125,0.9512157440185548,0.2809309959411621,1.2611567974090576,291.3893737792969,291.1499938964844,287.6737976074219,286.5033874511719,291.3861999511719,297.4643859863281,291.388916015625,1.0,0.4714861214160919,1.0,0.6499999761581421,0.412314772605896,1.0,-2.654742956161499,1.6488887071609497,1.005854249000549,1.0489931106567385,0.0,0.0,0.0,72.48542785644531,70.0,-0.8543105721473694,-0.0,1393.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
