time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960700,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830871582031,0.935663878917694,0.251733124256134,0.2259881198406219,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.9980968832969666,0.308309257030487,0.2910007834434509,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830871582031,0.9413051605224608,0.2555851638317108,0.1785416454076767,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.9676874279975892,0.2762261927127838,0.261105865240097,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830261230469,0.9747105240821838,0.282285213470459,1.2667109966278076,291.3829040527344,291.1499938964844,287.7017822265625,286.5206298828125,291.3762512207031,297.463623046875,291.38238525390625,1.0,0.4717679023742676,1.0,0.6499999761581421,0.40922412276268,1.0,-2.66894268989563,1.665099859237671,1.0038429498672483,1.062010407447815,0.0,0.0,0.0,69.67576599121094,70.0,-8.960739135742188,-0.0,1399.4012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753967285156,0.9459845423698424,0.2535653114318847,0.227624624967575,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37530517578125,0.9990000128746032,0.3109050393104553,0.2871041595935821,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753967285156,0.951107144355774,0.2571652829647064,0.1796379387378692,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753356933594,0.9763251543045044,0.277967095375061,0.2627411186695099,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753356933594,0.982393205165863,0.2835622727870941,1.272401213645935,291.37518310546875,291.1499938964844,287.7299499511719,286.53790283203125,291.36480712890625,297.4627685546875,291.3744201660156,1.0,0.472345232963562,1.0,0.6499999761581421,0.4060312509536743,1.0,-2.676387310028076,1.6776392459869385,0.9987480044364928,1.0730382204055786,0.0,0.0,0.0,68.97694396972656,90.0,-15.27820110321045,-0.0,1406.2120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.932734191417694,0.257124662399292,0.230932131409645,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565673828125,0.9969230890274048,0.3159627318382263,0.2983255088329315,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.9372427463531494,0.2602366209030151,0.1818662285804748,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35662841796875,0.9641422033309937,0.2813594341278076,0.2660589814186096,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.35662841796875,0.9696789383888244,0.2860164940357208,1.2839640378952026,291.3564758300781,291.1499938964844,287.78662109375,286.57244873046875,291.3447570800781,297.4609069824219,291.3558349609375,1.0,0.481018990278244,1.0,0.6499999761581421,0.3996455073356628,1.0,-2.7151269912719727,1.717280626296997,0.9978463053703308,1.10356867313385,0.0,0.0,0.0,72.7155990600586,110.0,-22.44139289855957,-0.0,1475.937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.932734191417694,0.257124662399292,0.230932131409645,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565673828125,0.9969230890274048,0.3159627318382263,0.2983255088329315,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.9372427463531494,0.2602366209030151,0.1818662285804748,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35662841796875,0.9641422033309937,0.2813594341278076,0.2660589814186096,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.35662841796875,0.9696789383888244,0.2860164940357208,1.2839640378952026,291.3564758300781,291.1499938964844,287.78662109375,286.57244873046875,291.3447570800781,297.4609069824219,291.3558349609375,1.0,0.481018990278244,1.0,0.6499999761581421,0.3996455073356628,1.0,-2.7151269912719727,1.717280626296997,0.9978463053703308,1.10356867313385,0.0,0.0,0.0,72.7155990600586,110.0,-22.44139289855957,-0.0,1475.937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33746337890625,0.8780493140220642,0.2604311108589172,0.2343538254499435,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373107910156,0.9461975693702698,0.3203127682209015,0.3029273450374603,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3374328613281,0.8811960220336914,0.2630841732025146,0.1842024624347686,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33740234375,0.904994785785675,0.2845276594161987,0.2695227265357971,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373718261719,0.9094776511192322,0.2882193028926849,1.2961146831512451,291.33721923828125,291.1499938964844,287.8438415527344,286.60699462890625,291.3232116699219,297.4544982910156,291.3363952636719,1.0,0.4935707151889801,1.0,0.6499999761581421,0.3932597637176513,1.0,-2.745854139328003,1.752537727355957,0.9933164715766908,1.1320714950561523,0.0,0.0,0.0,84.56692504882812,130.0,-26.22177696228028,-0.0,1574.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33746337890625,0.8780493140220642,0.2604311108589172,0.2343538254499435,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373107910156,0.9461975693702698,0.3203127682209015,0.3029273450374603,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3374328613281,0.8811960220336914,0.2630841732025146,0.1842024624347686,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33740234375,0.904994785785675,0.2845276594161987,0.2695227265357971,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373718261719,0.9094776511192322,0.2882193028926849,1.2961146831512451,291.33721923828125,291.1499938964844,287.8438415527344,286.60699462890625,291.3232116699219,297.4544982910156,291.3363952636719,1.0,0.4935707151889801,1.0,0.6499999761581421,0.3932597637176513,1.0,-2.745854139328003,1.752537727355957,0.9933164715766908,1.1320714950561523,0.0,0.0,0.0,84.56692504882812,130.0,-26.22177696228028,-0.0,1574.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252868652344,0.8341697454452515,0.2635458409786224,0.2377160191535949,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.8927482962608337,0.3246244490146637,0.3075547814369201,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252868652344,0.8364500403404236,0.265767365694046,0.1865126639604568,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.8575265407562256,0.2875290513038635,0.2729497849941253,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.860390305519104,0.2902251183986664,1.3079551458358765,291.3251953125,291.1499938964844,287.90155029296875,286.6415100097656,291.3182983398437,297.44775390625,291.3250427246094,1.0,0.508273720741272,1.0,0.6499999761581421,0.3886952400207519,1.0,-2.776580333709717,1.783458590507507,0.9931218028068542,1.1560765504837036,0.0,0.0,0.0,100.0746612548828,148.0,-17.401351928710938,-0.0,1692.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252868652344,0.8341697454452515,0.2635458409786224,0.2377160191535949,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.8927482962608337,0.3246244490146637,0.3075547814369201,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3252868652344,0.8364500403404236,0.265767365694046,0.1865126639604568,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.8575265407562256,0.2875290513038635,0.2729497849941253,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.860390305519104,0.2902251183986664,1.3079551458358765,291.3251953125,291.1499938964844,287.90155029296875,286.6415100097656,291.3182983398437,297.44775390625,291.3250427246094,1.0,0.508273720741272,1.0,0.6499999761581421,0.3886952400207519,1.0,-2.776580333709717,1.783458590507507,0.9931218028068542,1.1560765504837036,0.0,0.0,0.0,100.0746612548828,148.0,-17.401351928710938,-0.0,1692.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.8013884425163269,0.266541063785553,0.2410122752189636,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192138671875,0.8563137054443359,0.3289061486721039,0.3122143149375915,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.8033350110054016,0.2683517038822174,0.1887865960597992,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.823878824710846,0.2904261946678161,0.276322990655899,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.8255677819252014,0.2921002507209778,1.3194173574447632,291.3191833496094,291.1499938964844,287.9597473144531,286.676025390625,291.31500244140625,297.4411315917969,291.319091796875,1.0,0.5234315991401672,1.0,0.6499999761581421,0.3841307461261749,1.0,-2.806704521179199,1.8141297101974487,0.99257493019104,1.1799681186676023,0.0,0.0,0.0,117.02654266357422,136.0,-10.943610191345217,-0.0,1819.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.8013884425163269,0.266541063785553,0.2410122752189636,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192138671875,0.8563137054443359,0.3289061486721039,0.3122143149375915,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.8033350110054016,0.2683517038822174,0.1887865960597992,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.823878824710846,0.2904261946678161,0.276322990655899,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.8255677819252014,0.2921002507209778,1.3194173574447632,291.3191833496094,291.1499938964844,287.9597473144531,286.676025390625,291.31500244140625,297.4411315917969,291.319091796875,1.0,0.5234315991401672,1.0,0.6499999761581421,0.3841307461261749,1.0,-2.806704521179199,1.8141297101974487,0.99257493019104,1.1799681186676023,0.0,0.0,0.0,117.02654266357422,136.0,-10.943610191345217,-0.0,1819.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31695556640625,0.7957344055175781,0.2680047452449798,0.2424647212028503,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31695556640625,0.850825309753418,0.3310342729091644,0.3143610060214996,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31695556640625,0.7974584698677063,0.2696170210838318,0.1897766590118408,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.31695556640625,0.8184107542037964,0.2918455600738525,0.2778088450431824,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31695556640625,0.8196490406990051,0.2930003106594085,1.3241581916809082,291.3169250488281,291.1499938964844,287.989013671875,286.6932678222656,291.3134460449219,297.4379272460937,291.3168029785156,1.0,0.5272110104560852,1.0,0.6499999761581421,0.3818484842777252,1.0,-2.819708585739136,1.8283069133758545,0.9914016723632812,1.191273808479309,0.0,0.0,0.0,121.09214782714844,136.0,-8.884053230285645,-0.0,1859.1273193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160400390625,0.7952714562416077,0.2694630026817322,0.2438080757856369,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160400390625,0.8506205081939697,0.3331653475761413,0.3164028525352478,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160400390625,0.7967885136604309,0.2708795666694641,0.1906843036413192,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160400390625,0.8178189396858215,0.2932592928409576,0.2791808247566223,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160400390625,0.8186007738113403,0.293889433145523,1.3283342123031616,291.3160400390625,291.1499938964844,288.0184020996094,286.71051025390625,291.31549072265625,297.4349365234375,291.3161926269531,1.0,0.5295208096504211,1.0,0.6499999761581421,0.3799944519996643,1.0,-2.83153772354126,1.840720057487488,0.9908177256584167,1.2010377645492554,0.0,0.0,0.0,122.5373306274414,124.0,-5.1799845695495605,-0.0,1884.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.8035520911216736,0.2723979651927948,0.2463236153125763,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.8596131801605225,0.3374655544757843,0.3203260600566864,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.8046793937683105,0.2734307944774627,0.1923717260360717,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.8252896666526794,0.2961040437221527,0.2817433178424835,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.8251543045043945,0.2956722676753998,1.335763931274414,291.3187866210937,291.1499938964844,288.0774841308594,286.7449645996094,291.3209228515625,297.4298400878906,291.31903076171875,1.0,0.53093022108078,1.0,0.6499999761581421,0.3762864172458648,1.0,-2.853316068649292,1.8643743991851809,0.9889415502548218,1.2197941541671753,0.0,0.0,0.0,120.61913299560548,112.0,1.4130970239639282,-0.0,1910.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.8035520911216736,0.2723979651927948,0.2463236153125763,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.8596131801605225,0.3374655544757843,0.3203260600566864,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.8046793937683105,0.2734307944774627,0.1923717260360717,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.8252896666526794,0.2961040437221527,0.2817433178424835,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.8251543045043945,0.2956722676753998,1.335763931274414,291.3187866210937,291.1499938964844,288.0774841308594,286.7449645996094,291.3209228515625,297.4298400878906,291.31903076171875,1.0,0.53093022108078,1.0,0.6499999761581421,0.3762864172458648,1.0,-2.853316068649292,1.8643743991851809,0.9889415502548218,1.2197941541671753,0.0,0.0,0.0,120.61913299560548,112.0,1.4130970239639282,-0.0,1910.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.8204090595245361,0.2753602266311645,0.2487082928419113,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.878778874874115,0.3418222963809967,0.3241376876831054,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.821109414100647,0.2760267257690429,0.1939679533243179,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.8415770530700684,0.2989847362041473,0.2841731905937195,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.8404930233955383,0.2974781990051269,1.3425027132034302,291.32342529296875,291.1499938964844,288.1369934082031,286.77935791015625,291.32720947265625,297.4258117675781,291.32373046875,1.0,0.5296022891998291,1.0,0.6499999761581421,0.372578352689743,1.0,-2.8737027645111084,1.8873370885849,0.9863656759262084,1.2381551265716553,0.0,0.0,0.0,114.50666046142578,100.0,5.218082904815674,-0.0,1913.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.8204090595245361,0.2753602266311645,0.2487082928419113,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.878778874874115,0.3418222963809967,0.3241376876831054,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.821109414100647,0.2760267257690429,0.1939679533243179,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.8415770530700684,0.2989847362041473,0.2841731905937195,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.8404930233955383,0.2974781990051269,1.3425027132034302,291.32342529296875,291.1499938964844,288.1369934082031,286.77935791015625,291.32720947265625,297.4258117675781,291.32373046875,1.0,0.5296022891998291,1.0,0.6499999761581421,0.372578352689743,1.0,-2.8737027645111084,1.8873370885849,0.9863656759262084,1.2381551265716553,0.0,0.0,0.0,114.50666046142578,100.0,5.218082904815674,-0.0,1913.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.8449801206588745,0.2783324420452118,0.2510114312171936,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32696533203125,0.9085698127746582,0.3462262451648712,0.3278965950012207,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.8453755378723145,0.2786597907543182,0.1955181062221527,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.8675336241722107,0.3018969893455505,0.2865345478057861,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.8653283715248108,0.2993050813674927,1.3488672971725464,291.32696533203125,291.1499938964844,288.1968688964844,286.813720703125,291.3298645019531,297.42266845703125,291.3271789550781,1.0,0.5266199111938477,1.0,0.6499999761581421,0.3683572113513946,1.0,-2.893340587615967,1.9114117622375488,0.9819289445877076,1.2577838897705078,0.0,0.0,0.0,105.80757904052734,88.0,4.704370975494385,-0.0,1902.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.8449801206588745,0.2783324420452118,0.2510114312171936,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32696533203125,0.9085698127746582,0.3462262451648712,0.3278965950012207,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.8453755378723145,0.2786597907543182,0.1955181062221527,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.8675336241722107,0.3018969893455505,0.2865345478057861,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.8653283715248108,0.2993050813674927,1.3488672971725464,291.32696533203125,291.1499938964844,288.1968688964844,286.813720703125,291.3298645019531,297.42266845703125,291.3271789550781,1.0,0.5266199111938477,1.0,0.6499999761581421,0.3683572113513946,1.0,-2.893340587615967,1.9114117622375488,0.9819289445877076,1.2577838897705078,0.0,0.0,0.0,105.80757904052734,88.0,4.704370975494385,-0.0,1902.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.330078125,0.8816773891448975,0.2812888324260711,0.2532524168491363,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301086425781,0.95495867729187,0.3506557643413543,0.331628143787384,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.330078125,0.8817810416221619,0.2813096046447754,0.1970420181751251,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.330078125,0.9062331318855286,0.3048231303691864,0.2888572216033935,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.330078125,0.902691662311554,0.301136165857315,1.355005383491516,291.3301086425781,291.1499938964844,288.25714111328125,286.8480224609375,291.3330383300781,297.41998291015625,291.330322265625,1.0,0.5227511525154114,1.0,0.6499999761581421,0.3641360402107239,1.0,-2.9125218391418457,1.9354249238967896,0.9770969152450562,1.2774487733840942,0.0,0.0,0.0,95.70941925048828,76.0,4.557144165039063,-0.0,1883.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.330078125,0.8816773891448975,0.2812888324260711,0.2532524168491363,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301086425781,0.95495867729187,0.3506557643413543,0.331628143787384,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.330078125,0.8817810416221619,0.2813096046447754,0.1970420181751251,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.330078125,0.9062331318855286,0.3048231303691864,0.2888572216033935,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.330078125,0.902691662311554,0.301136165857315,1.355005383491516,291.3301086425781,291.1499938964844,288.25714111328125,286.8480224609375,291.3330383300781,297.41998291015625,291.330322265625,1.0,0.5227511525154114,1.0,0.6499999761581421,0.3641360402107239,1.0,-2.9125218391418457,1.9354249238967896,0.9770969152450562,1.2774487733840942,0.0,0.0,0.0,95.70941925048828,76.0,4.557144165039063,-0.0,1883.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.9067941904067992,0.2827590703964233,0.254354178905487,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33184814453125,0.9812572002410888,0.3528785407543182,0.3334888815879822,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.9067395925521852,0.2826387584209442,0.1977979093790054,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.9347942471504213,0.3062895834445953,0.2900094985961914,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.9301133155822754,0.3020513951778412,1.3580152988433838,291.33184814453125,291.1499938964844,288.28741455078125,286.8651733398437,291.3348999023437,297.4188232421875,291.33209228515625,1.0,0.5206137299537659,1.0,0.6499999761581421,0.3620254695415497,1.0,-2.921973705291748,1.9474091529846191,0.974564492702484,1.2872891426086426,0.0,0.0,0.0,90.33773803710938,76.0,4.723110198974609,-0.0,1871.7205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3295288085937,0.9362378120422364,0.2842063903808594,0.2554745376110077,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294677734375,0.9990000128746032,0.3551386594772339,0.3311101496219635,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3295288085937,0.9360032081604004,0.2839535176753998,0.1985734850168228,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294982910156,0.963792324066162,0.3077415823936462,0.29118812084198,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3295288085937,0.9589080810546876,0.3029499650001526,1.3611406087875366,291.32940673828125,291.1499938964844,288.3177490234375,286.8822937011719,291.3241882324219,297.4175720214844,291.328857421875,1.0,0.5181818008422852,1.0,0.6499999761581421,0.3583983182907104,1.0,-2.927221775054932,1.960903763771057,0.9663180112838744,1.299892544746399,0.0,0.0,0.0,85.535400390625,94.0,-3.118861198425293,-0.0,1855.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.938771903514862,0.2869817316532135,0.2579935491085052,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.9990000128746032,0.3602246046066284,0.332035481929779,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.93824565410614,0.2865098416805267,0.2003689259290695,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.9658827781677246,0.3105781674385071,0.2938794791698456,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.9598942995071412,0.3046762645244598,1.3689544200897217,291.3113708496094,291.1499938964844,288.3786926269531,286.9164733886719,291.3016662597656,297.4172668457031,291.31072998046875,1.0,0.5221195816993713,1.0,0.6499999761581421,0.351144015789032,1.0,-2.945497274398804,1.9936991930007928,0.951798141002655,1.3280079364776611,0.0,0.0,0.0,86.38741302490234,112.0,-18.346216201782227,-0.0,1890.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.938771903514862,0.2869817316532135,0.2579935491085052,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.9990000128746032,0.3602246046066284,0.332035481929779,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.93824565410614,0.2865098416805267,0.2003689259290695,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.9658827781677246,0.3105781674385071,0.2938794791698456,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.9598942995071412,0.3046762645244598,1.3689544200897217,291.3113708496094,291.1499938964844,288.3786926269531,286.9164733886719,291.3016662597656,297.4172668457031,291.31072998046875,1.0,0.5221195816993713,1.0,0.6499999761581421,0.351144015789032,1.0,-2.945497274398804,1.9936991930007928,0.951798141002655,1.3280079364776611,0.0,0.0,0.0,86.38741302490234,112.0,-18.346216201782227,-0.0,1890.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934265136719,0.910955548286438,0.2895923256874084,0.2605847716331482,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933044433594,0.9870485663414,0.3643389344215393,0.3444544374942779,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934265136719,0.9102638959884644,0.288959264755249,0.202262744307518,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933959960937,0.9388200640678406,0.3133153915405273,0.2967115044593811,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933959960937,0.9310072660446168,0.3062893152236938,1.37739360332489,291.2932434082031,291.1499938964844,288.43994140625,286.9505920410156,291.2813415527344,297.41265869140625,291.2925720214844,1.0,0.5315622091293335,1.0,0.6499999761581421,0.3438896834850311,1.0,-2.979773759841919,2.036903619766236,0.9428699612617492,1.363638162612915,0.0,0.0,0.0,93.41293334960938,130.0,-23.45266342163086,-0.0,1982.5574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934265136719,0.910955548286438,0.2895923256874084,0.2605847716331482,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933044433594,0.9870485663414,0.3643389344215393,0.3444544374942779,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934265136719,0.9102638959884644,0.288959264755249,0.202262744307518,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933959960937,0.9388200640678406,0.3133153915405273,0.2967115044593811,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933959960937,0.9310072660446168,0.3062893152236938,1.37739360332489,291.2932434082031,291.1499938964844,288.43994140625,286.9505920410156,291.2813415527344,297.41265869140625,291.2925720214844,1.0,0.5315622091293335,1.0,0.6499999761581421,0.3438896834850311,1.0,-2.979773759841919,2.036903619766236,0.9428699612617492,1.363638162612915,0.0,0.0,0.0,93.41293334960938,130.0,-23.45266342163086,-0.0,1982.5574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.8686866164207458,0.2919915318489074,0.2632222771644592,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.9434422850608826,0.3681816756725311,0.3485187590122223,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.8679719567298889,0.2912414073944092,0.2042257189750671,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.8919963836669922,0.3158889412879944,0.2996416985988617,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.8843682408332825,0.3077089488506317,1.3861759901046753,291.27886962890625,291.1499938964844,288.50146484375,286.984619140625,291.2704467773437,297.4058837890625,291.27850341796875,1.0,0.543158769607544,1.0,0.6499999761581421,0.3378945887088775,1.0,-3.003870010375977,2.070420742034912,0.9334494471549988,1.3916022777557373,0.0,0.0,0.0,106.47728729248048,148.0,-19.83122444152832,-0.0,2090.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.8686866164207458,0.2919915318489074,0.2632222771644592,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.9434422850608826,0.3681816756725311,0.3485187590122223,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.8679719567298889,0.2912414073944092,0.2042257189750671,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.8919963836669922,0.3158889412879944,0.2996416985988617,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.8843682408332825,0.3077089488506317,1.3861759901046753,291.27886962890625,291.1499938964844,288.50146484375,286.984619140625,291.2704467773437,297.4058837890625,291.27850341796875,1.0,0.543158769607544,1.0,0.6499999761581421,0.3378945887088775,1.0,-3.003870010375977,2.070420742034912,0.9334494471549988,1.3916022777557373,0.0,0.0,0.0,106.47728729248048,148.0,-19.83122444152832,-0.0,2090.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.8347704410552979,0.2942708432674408,0.2658242881298065,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.9012693166732788,0.3720870018005371,0.3527478575706482,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.8340551853179932,0.2934361100196838,0.2061850428581237,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.8557235598564148,0.3183747828006744,0.3025674521923065,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.8478512763977051,0.3090157210826874,1.3948180675506592,291.2681884765625,291.1499938964844,288.5632629394531,287.0185546875,291.2613220214844,297.39971923828125,291.26788330078125,1.0,0.5559770464897156,1.0,0.6499999761581421,0.331899493932724,1.0,-3.028343439102173,2.104334592819214,0.924008846282959,1.4199594259262085,0.0,0.0,0.0,121.8671417236328,151.0,-16.194021224975586,-0.0,2212.927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.8347704410552979,0.2942708432674408,0.2658242881298065,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.9012693166732788,0.3720870018005371,0.3527478575706482,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.8340551853179932,0.2934361100196838,0.2061850428581237,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.8557235598564148,0.3183747828006744,0.3025674521923065,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.8478512763977051,0.3090157210826874,1.3948180675506592,291.2681884765625,291.1499938964844,288.5632629394531,287.0185546875,291.2613220214844,297.39971923828125,291.26788330078125,1.0,0.5559770464897156,1.0,0.6499999761581421,0.331899493932724,1.0,-3.028343439102173,2.104334592819214,0.924008846282959,1.4199594259262085,0.0,0.0,0.0,121.8671417236328,151.0,-16.194021224975586,-0.0,2212.927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.8251948952674866,0.2953720092773437,0.2670194804668426,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.8902559280395508,0.3740411400794983,0.3547955155372619,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.824463427066803,0.2945059835910797,0.2070903927087783,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8455459475517273,0.3195895254611969,0.3039292991161346,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.8374766111373901,0.3096329271793365,1.398622989654541,291.2633972167969,291.1499938964844,288.59423828125,287.0354919433594,291.2569885253906,297.3967590332031,291.2630920410156,1.0,0.560734212398529,1.0,0.6499999761581421,0.3289019465446472,1.0,-3.039543867111206,2.1207215785980225,0.9188223481178284,1.4338349103927612,0.0,0.0,0.0,127.66887664794922,151.0,-14.893997192382812,-0.0,2263.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.8184690475463867,0.2964599728584289,0.2681539952754974,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.260986328125,0.8827326893806458,0.3759989142417907,0.3567985594272613,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.8177120685577393,0.2955682873725891,0.2079531103372573,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.8385780453681946,0.3207951784133911,0.3052324056625366,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.8302118182182312,0.3102360069751739,1.4021257162094116,291.260986328125,291.1499938964844,288.6252746582031,287.05242919921875,291.2584533691406,297.3939819335937,291.26104736328125,1.0,0.5648642182350159,1.0,0.6499999761581421,0.3266089558601379,1.0,-3.0501320362091064,2.1347527503967285,0.9153792262077332,1.4454737901687622,0.0,0.0,0.0,132.30300903320312,139.0,-10.116084098815918,-0.0,2306.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.8199180364608765,0.2986516058444977,0.2701140642166137,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.885358989238739,0.3799570202827453,0.3605111837387085,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.8191291689872742,0.2977164089679718,0.2094455063343048,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.8401107788085938,0.3232229948043823,0.3075174391269684,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.8307813405990601,0.3114461600780487,1.407548904418945,291.2622985839844,291.1499938964844,288.6875305175781,287.086181640625,291.26300048828125,297.3892822265625,291.262451171875,1.0,0.5673683881759644,1.0,0.6499999761581421,0.3220230042934418,1.0,-3.068016290664673,2.1605167388916016,0.9074997305870056,1.4672229290008545,0.0,0.0,0.0,133.267822265625,127.0,-1.4331620931625366,-0.0,2344.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.8199180364608765,0.2986516058444977,0.2701140642166137,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.885358989238739,0.3799570202827453,0.3605111837387085,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.8191291689872742,0.2977164089679718,0.2094455063343048,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.8401107788085938,0.3232229948043823,0.3075174391269684,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.8307813405990601,0.3114461600780487,1.407548904418945,291.2622985839844,291.1499938964844,288.6875305175781,287.086181640625,291.26300048828125,297.3892822265625,291.262451171875,1.0,0.5673683881759644,1.0,0.6499999761581421,0.3220230042934418,1.0,-3.068016290664673,2.1605167388916016,0.9074997305870056,1.4672229290008545,0.0,0.0,0.0,133.267822265625,127.0,-1.4331620931625366,-0.0,2344.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.8318451046943665,0.3008913993835449,0.2718990743160248,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.9005652070045471,0.3839917182922363,0.3640675246715545,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.8310291171073914,0.2999275028705597,0.2108108103275299,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.852718710899353,0.3257046043872833,0.3096212744712829,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.8420454859733582,0.3126973807811737,1.4120501279830933,291.26580810546875,291.1499938964844,288.75,287.119873046875,291.26837158203125,297.3858642578125,291.2660217285156,1.0,0.5664809942245483,1.0,0.6499999761581421,0.3174370527267456,1.0,-3.0840213298797607,2.1851999759674072,0.8988214731216431,1.488275408744812,0.0,0.0,0.0,128.45281982421875,115.0,3.2463152408599854,-0.0,2348.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
