time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962800,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.8318451046943665,0.3008913993835449,0.2718990743160248,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.9005652070045471,0.3839917182922363,0.3640675246715545,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.8310291171073914,0.2999275028705597,0.2108108103275299,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.852718710899353,0.3257046043872833,0.3096212744712829,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.8420454859733582,0.3126973807811737,1.4120501279830933,291.26580810546875,291.1499938964844,288.75,287.119873046875,291.26837158203125,297.3858642578125,291.2660217285156,1.0,0.5664809942245483,1.0,0.6499999761581421,0.3174370527267456,1.0,-3.0840213298797607,2.1851999759674072,0.8988214731216431,1.488275408744812,0.0,0.0,0.0,128.45281982421875,115.0,3.2463152408599854,-0.0,2348.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.8520830273628235,0.3031713962554931,0.2736055254936218,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713623046875,0.9275499582290648,0.3880961239337921,0.3675679862499237,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.8512081503868103,0.3022010028362274,0.2121292948722839,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.8745407462120056,0.328242540359497,0.3116552829742431,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.8620560765266418,0.3139963150024414,1.416178584098816,291.2713928222656,291.1499938964844,288.81353759765625,287.15185546875,291.275634765625,297.3834533691406,291.2716979980469,1.0,0.5637133121490479,1.0,0.6499999761581421,0.3128982484340668,1.0,-3.099275827407837,2.209376811981201,0.8898988366127014,1.5089842081069946,0.0,0.0,0.0,120.4952392578125,103.0,6.804132461547852,-0.0,2335.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.8520830273628235,0.3031713962554931,0.2736055254936218,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713623046875,0.9275499582290648,0.3880961239337921,0.3675679862499237,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.8512081503868103,0.3022010028362274,0.2121292948722839,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.8745407462120056,0.328242540359497,0.3116552829742431,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.8620560765266418,0.3139963150024414,1.416178584098816,291.2713928222656,291.1499938964844,288.81353759765625,287.15185546875,291.275634765625,297.3834533691406,291.2716979980469,1.0,0.5637133121490479,1.0,0.6499999761581421,0.3128982484340668,1.0,-3.099275827407837,2.209376811981201,0.8898988366127014,1.5089842081069946,0.0,0.0,0.0,120.4952392578125,103.0,6.804132461547852,-0.0,2335.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.8827869892120361,0.3054851591587066,0.2752750813961029,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.279296875,0.9658677577972412,0.3922668397426605,0.3710594177246094,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.8818498849868774,0.3045349419116974,0.2134371250867843,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.90711772441864,0.3308367133140564,0.3136704862117767,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.8926020264625549,0.3153440952301025,1.4201842546463013,291.2793273925781,291.1499938964844,288.87890625,287.18072509765625,291.2850646972656,297.3819274902344,291.2797241210937,1.0,0.5598808526992798,1.0,0.6499999761581421,0.3083594143390655,1.0,-3.1142916679382324,2.233510971069336,0.8807806968688965,1.529702067375183,0.0,0.0,0.0,110.70166778564452,91.0,10.054702758789062,-0.0,2311.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.8827869892120361,0.3054851591587066,0.2752750813961029,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.279296875,0.9658677577972412,0.3922668397426605,0.3710594177246094,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.8818498849868774,0.3045349419116974,0.2134371250867843,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.90711772441864,0.3308367133140564,0.3136704862117767,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.8926020264625549,0.3153440952301025,1.4201842546463013,291.2793273925781,291.1499938964844,288.87890625,287.18072509765625,291.2850646972656,297.3819274902344,291.2797241210937,1.0,0.5598808526992798,1.0,0.6499999761581421,0.3083594143390655,1.0,-3.1142916679382324,2.233510971069336,0.8807806968688965,1.529702067375183,0.0,0.0,0.0,110.70166778564452,91.0,10.054702758789062,-0.0,2311.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28399658203125,0.9032106399536132,0.3066523373126983,0.2761040329933166,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840576171875,0.9863762855529784,0.3943747580051422,0.3728103339672088,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28399658203125,0.9022634029388428,0.3057224452495575,0.2140935510396957,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840270996094,0.9305842518806458,0.3321532011032104,0.314680278301239,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28399658203125,0.9133407473564148,0.3160348236560821,1.422186255455017,291.2840881347656,291.1499938964844,288.9122619628906,287.1940612792969,291.29058837890625,297.38140869140625,291.2845458984375,1.0,0.5577366948127747,1.0,0.6499999761581421,0.3060900270938873,1.0,-3.1218037605285645,2.245623588562012,0.8761800527572632,1.540105938911438,0.0,0.0,0.0,105.3932876586914,91.0,11.610569953918455,-0.0,2296.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28839111328125,0.925247848033905,0.3078086078166961,0.2769659459590912,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884521484375,0.9990000128746032,0.3965745270252228,0.370035171508789,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28839111328125,0.9241815209388732,0.306907057762146,0.2147809416055679,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884216308594,0.9536033272743224,0.3334663212299347,0.3157314360141754,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28839111328125,0.935782551765442,0.3167205154895782,1.4243764877319336,291.2884826660156,291.1499938964844,288.946044921875,287.2066955566406,291.29327392578125,297.38104248046875,291.28875732421875,1.0,0.5552061200141907,1.0,0.6499999761581421,0.3034647107124328,1.0,-3.1241912841796875,2.2553539276123047,0.8688372373580933,1.5496169328689575,0.0,0.0,0.0,100.74502563476562,94.0,11.190595626831056,-0.0,2276.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943115234375,0.9416282176971436,0.3100693821907043,0.2788967788219452,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.9990000128746032,0.4021423161029815,0.3560968041419983,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943115234375,0.9406583905220032,0.3092521131038666,0.2163342386484146,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943115234375,0.9688236713409424,0.3360698521137237,0.3180759847164154,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943115234375,0.950852870941162,0.3180730640888214,1.429908037185669,291.2943725585937,291.1499938964844,289.0147705078125,287.2298889160156,291.2990417480469,297.3846435546875,291.2946472167969,1.0,0.5534141659736633,1.0,0.6499999761581421,0.2982140779495239,1.0,-3.121145009994507,2.2698495388031006,0.8512954115867615,1.564571499824524,0.0,0.0,0.0,97.9126968383789,112.0,9.372543334960938,-0.0,2255.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943115234375,0.9416282176971436,0.3100693821907043,0.2788967788219452,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.9990000128746032,0.4021423161029815,0.3560968041419983,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943115234375,0.9406583905220032,0.3092521131038666,0.2163342386484146,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943115234375,0.9688236713409424,0.3360698521137237,0.3180759847164154,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943115234375,0.950852870941162,0.3180730640888214,1.429908037185669,291.2943725585937,291.1499938964844,289.0147705078125,287.2298889160156,291.2990417480469,297.3846435546875,291.2946472167969,1.0,0.5534141659736633,1.0,0.6499999761581421,0.2982140779495239,1.0,-3.121145009994507,2.2698495388031006,0.8512954115867615,1.564571499824524,0.0,0.0,0.0,97.9126968383789,112.0,9.372543334960938,-0.0,2255.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.9359089136123656,0.3123611807823181,0.2809940576553345,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033142089844,0.9990000128746032,0.4078622758388519,0.3645164370536804,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.9350706338882446,0.3116688132286072,0.2180450409650802,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.9638633131980896,0.3387479782104492,0.320635974407196,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.9442317485809326,0.3195114731788635,1.436512112617493,291.3033447265625,291.1499938964844,289.08502197265625,287.2505187988281,291.3112487792969,297.389892578125,291.303955078125,1.0,0.5592014789581299,1.0,0.6499999761581421,0.292963445186615,1.0,-3.1468217372894287,2.303739309310913,0.8430824279785156,1.5921714305877686,0.0,0.0,0.0,100.57745361328124,130.0,12.80869197845459,-0.0,2317.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.9359089136123656,0.3123611807823181,0.2809940576553345,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033142089844,0.9990000128746032,0.4078622758388519,0.3645164370536804,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.9350706338882446,0.3116688132286072,0.2180450409650802,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.9638633131980896,0.3387479782104492,0.320635974407196,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.9442317485809326,0.3195114731788635,1.436512112617493,291.3033447265625,291.1499938964844,289.08502197265625,287.2505187988281,291.3112487792969,297.389892578125,291.303955078125,1.0,0.5592014789581299,1.0,0.6499999761581421,0.292963445186615,1.0,-3.1468217372894287,2.303739309310913,0.8430824279785156,1.5921714305877686,0.0,0.0,0.0,100.57745361328124,130.0,12.80869197845459,-0.0,2317.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127136230469,0.9141618013381958,0.3146373331546783,0.2832283675670624,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127746582031,0.9990000128746032,0.4118016064167022,0.3890658915042877,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127136230469,0.913536548614502,0.3141106069087982,0.2198906689882278,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.312744140625,0.94316303730011,0.3414551019668579,0.3233816921710968,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127136230469,0.921356439590454,0.3209633231163025,1.4439693689346311,291.31280517578125,291.141845703125,289.1565856933594,287.268798828125,291.3202819824219,297.3875427246094,291.3133239746094,1.0,0.5702203512191772,1.0,0.6499999761581421,0.2869223654270172,1.0,-3.193462610244751,2.3544750213623047,0.838987410068512,1.6322152614593506,0.0,0.0,0.0,107.7540054321289,148.0,12.837010383605955,-0.0,2445.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127136230469,0.9141618013381958,0.3146373331546783,0.2832283675670624,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127746582031,0.9990000128746032,0.4118016064167022,0.3890658915042877,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127136230469,0.913536548614502,0.3141106069087982,0.2198906689882278,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.312744140625,0.94316303730011,0.3414551019668579,0.3233816921710968,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127136230469,0.921356439590454,0.3209633231163025,1.4439693689346311,291.31280517578125,291.141845703125,289.1565856933594,287.268798828125,291.3202819824219,297.3875427246094,291.3133239746094,1.0,0.5702203512191772,1.0,0.6499999761581421,0.2869223654270172,1.0,-3.193462610244751,2.3544750213623047,0.838987410068512,1.6322152614593506,0.0,0.0,0.0,107.7540054321289,148.0,12.837010383605955,-0.0,2445.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32080078125,0.8703168034553528,0.316735178232193,0.2856826186180115,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208312988281,0.9586291313171388,0.4150052964687347,0.3929164111614227,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32080078125,0.8699731826782227,0.3164158463478088,0.2219363898038864,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208312988281,0.8948348164558411,0.3440306186676025,0.3264030218124389,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32080078125,0.8755351305007935,0.3222426474094391,1.4525681734085083,291.32086181640625,291.0515441894531,289.2294006347656,287.2848815917969,291.3265075683594,297.38018798828125,291.3212280273437,1.0,0.5824421644210815,1.0,0.6499999761581421,0.2808813154697418,1.0,-3.217489004135132,2.390164375305176,0.8273244500160217,1.6628623008728027,0.0,0.0,0.0,123.10372924804688,166.0,11.043305397033691,-0.0,2576.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32080078125,0.8703168034553528,0.316735178232193,0.2856826186180115,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208312988281,0.9586291313171388,0.4150052964687347,0.3929164111614227,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32080078125,0.8699731826782227,0.3164158463478088,0.2219363898038864,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208312988281,0.8948348164558411,0.3440306186676025,0.3264030218124389,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32080078125,0.8755351305007935,0.3222426474094391,1.4525681734085083,291.32086181640625,291.0515441894531,289.2294006347656,287.2848815917969,291.3265075683594,297.38018798828125,291.3212280273437,1.0,0.5824421644210815,1.0,0.6499999761581421,0.2808813154697418,1.0,-3.217489004135132,2.390164375305176,0.8273244500160217,1.6628623008728027,0.0,0.0,0.0,123.10372924804688,166.0,11.043305397033691,-0.0,2576.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.8528178334236145,0.3177436590194702,0.2868818640708923,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246765136719,0.9373015761375428,0.4168339073657989,0.3948765993118286,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.8525924682617188,0.3175431191921234,0.2229484915733337,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.876345157623291,0.3452944159507751,0.3279007077217102,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.8573910593986511,0.3228464722633362,1.4567437171936035,291.32470703125,291.0058898925781,289.2662353515625,287.29217529296875,291.3305358886719,297.3777770996094,291.3250732421875,1.0,0.5888166427612305,1.0,0.6499999761581421,0.2778607904911041,1.0,-3.229379415512085,2.408022403717041,0.8213571906089783,1.6780225038528442,0.0,0.0,0.0,131.3446502685547,166.0,11.009102821350098,-0.0,2646.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218688964844,0.8378679752349854,0.3187241852283478,0.2880706787109375,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3217468261719,0.9177083373069764,0.4187209904193878,0.3969306349754333,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218688964844,0.8377545475959778,0.3186521530151367,0.2239583283662796,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.8603456616401672,0.3465408086776733,0.3293958902359009,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32183837890625,0.8418656587600708,0.3234288096427917,1.4608850479125977,291.3216857910156,290.9598999023437,289.3033142089844,287.29901123046875,291.316650390625,297.3756408691406,291.3209228515625,1.0,0.5952720642089844,1.0,0.6499999761581421,0.2722887694835663,1.0,-3.24126935005188,2.433617353439331,0.8076517581939697,1.700900673866272,0.0,0.0,0.0,139.81532287597656,169.0,-1.5042730569839478,-0.0,2717.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2988586425781,0.8223473429679871,0.3204942345619201,0.2900876402854919,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.8989027142524719,0.4224928915500641,0.4008753001689911,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2988586425781,0.822465717792511,0.3207265138626098,0.2257278561592102,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987976074219,0.8440756797790527,0.3488945662975311,0.332051932811737,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.8255984783172607,0.3244445919990539,1.467532992362976,291.29864501953125,290.8670349121094,289.3782043457031,287.3113708496094,291.2864990234375,297.3709411621094,291.2977905273437,1.0,0.6039292812347412,1.0,0.6499999761581421,0.261144757270813,1.0,-3.2617595195770264,2.483737230300904,0.7780224084854126,1.7463934421539309,0.0,0.0,0.0,150.86724853515625,157.0,-23.284744262695312,-0.0,2820.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2988586425781,0.8223473429679871,0.3204942345619201,0.2900876402854919,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987060546875,0.8989027142524719,0.4224928915500641,0.4008753001689911,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2988586425781,0.822465717792511,0.3207265138626098,0.2257278561592102,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987976074219,0.8440756797790527,0.3488945662975311,0.332051932811737,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.8255984783172607,0.3244445919990539,1.467532992362976,291.29864501953125,290.8670349121094,289.3782043457031,287.3113708496094,291.2864990234375,297.3709411621094,291.2977905273437,1.0,0.6039292812347412,1.0,0.6499999761581421,0.261144757270813,1.0,-3.2617595195770264,2.483737230300904,0.7780224084854126,1.7463934421539309,0.0,0.0,0.0,150.86724853515625,157.0,-23.284744262695312,-0.0,2820.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735900878906,0.8230463862419128,0.3220829963684082,0.2915533483028412,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.900890052318573,0.4262142479419708,0.404394656419754,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.8234283328056335,0.3226599097251892,0.2271017283201217,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.8451644778251648,0.3511050641536712,0.3341727256774902,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.8257100582122803,0.3253011107444763,1.4715737104415894,291.2733459472656,290.77313232421875,289.45391845703125,287.3221740722656,291.25848388671875,297.3658447265625,291.2724304199219,1.0,0.6060924530029297,1.0,0.6499999761581421,0.2500007450580597,1.0,-3.276823043823242,2.530155897140503,0.7466670274734497,1.7894119024276731,0.0,0.0,0.0,151.91958618164062,145.0,-31.80493927001953,-0.0,2858.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735900878906,0.8230463862419128,0.3220829963684082,0.2915533483028412,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.900890052318573,0.4262142479419708,0.404394656419754,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.8234283328056335,0.3226599097251892,0.2271017283201217,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.8451644778251648,0.3511050641536712,0.3341727256774902,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.8257100582122803,0.3253011107444763,1.4715737104415894,291.2733459472656,290.77313232421875,289.45391845703125,287.3221740722656,291.25848388671875,297.3658447265625,291.2724304199219,1.0,0.6060924530029297,1.0,0.6499999761581421,0.2500007450580597,1.0,-3.276823043823242,2.530155897140503,0.7466670274734497,1.7894119024276731,0.0,0.0,0.0,151.91958618164062,145.0,-31.80493927001953,-0.0,2858.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.8326500654220581,0.323466956615448,0.2926583588123321,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.914470672607422,0.4297997653484344,0.4076060652732849,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.8333310484886169,0.3244347870349884,0.2282213121652603,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.8558120131492615,0.353154718875885,0.3359453976154327,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.8347773551940918,0.3259854316711426,1.4739021062850952,291.2119445800781,290.6783447265625,289.5303649902344,287.3316345214844,291.17303466796875,297.3598937988281,291.2093200683594,1.0,0.6048653721809387,1.0,0.6499999761581421,0.2305572777986526,1.0,-3.288296699523926,2.5995194911956787,0.6887772679328918,1.8560577630996704,0.0,0.0,0.0,147.18653869628906,133.0,-75.7205810546875,-0.0,2856.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.8326500654220581,0.323466956615448,0.2926583588123321,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.914470672607422,0.4297997653484344,0.4076060652732849,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.8333310484886169,0.3244347870349884,0.2282213121652603,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.8558120131492615,0.353154718875885,0.3359453976154327,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.8347773551940918,0.3259854316711426,1.4739021062850952,291.2119445800781,290.6783447265625,289.5303649902344,287.3316345214844,291.17303466796875,297.3598937988281,291.2093200683594,1.0,0.6048653721809387,1.0,0.6499999761581421,0.2305572777986526,1.0,-3.288296699523926,2.5995194911956787,0.6887772679328918,1.8560577630996704,0.0,0.0,0.0,147.18653869628906,133.0,-75.7205810546875,-0.0,2856.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.8480055928230286,0.3244885802268982,0.2933457791805267,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.9368720650672911,0.4330759644508362,0.4104346036911011,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.849087119102478,0.3259166777133941,0.2290655076503753,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.8729659914970398,0.3549132645130157,0.3373478651046753,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.8496960401535034,0.3263681828975677,1.474434733390808,291.13580322265625,290.5827941894531,289.607421875,287.3399658203125,291.0899353027344,297.3516845703125,291.1329345703125,1.0,0.6015723943710327,1.0,0.6499999761581421,0.2111138105392456,1.0,-3.295872688293457,2.665979385375977,0.6298933029174805,1.9206726551055908,0.0,0.0,0.0,139.56321716308594,121.0,-97.34957122802734,-0.0,2830.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.8480055928230286,0.3244885802268982,0.2933457791805267,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.9368720650672911,0.4330759644508362,0.4104346036911011,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.849087119102478,0.3259166777133941,0.2290655076503753,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.8729659914970398,0.3549132645130157,0.3373478651046753,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.8496960401535034,0.3263681828975677,1.474434733390808,291.13580322265625,290.5827941894531,289.607421875,287.3399658203125,291.0899353027344,297.3516845703125,291.1329345703125,1.0,0.6015723943710327,1.0,0.6499999761581421,0.2111138105392456,1.0,-3.295872688293457,2.665979385375977,0.6298933029174805,1.9206726551055908,0.0,0.0,0.0,139.56321716308594,121.0,-97.34957122802734,-0.0,2830.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.8579515814781189,0.3248968720436096,0.2935648560523987,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09771728515625,0.9505386352539062,0.4346209764480591,0.4117293953895569,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.8592771291732788,0.3265714049339294,0.2294038981199264,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8839874267578125,0.355704516172409,0.3379347324371338,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.8594315052032471,0.3264645934104919,1.4741305112838743,291.0975341796875,290.5348205566406,289.6461181640625,287.34381103515625,291.0508117675781,297.3470764160156,291.0947265625,1.0,0.5993963479995728,1.0,0.6499999761581421,0.2013920694589615,1.0,-3.2984423637390137,2.697798013687134,0.6006442904472351,1.95183539390564,0.0,0.0,0.0,135.07281494140625,121.0,-101.3210906982422,-0.0,2810.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.8696521520614624,0.3252489566802978,0.2937221229076385,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.9651728868484496,0.4361128509044647,0.412962794303894,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.8712473511695862,0.3271784782409668,0.2297002077102661,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.896759569644928,0.3564465939998626,0.3384631872177124,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.8709094524383545,0.3265073001384735,1.473527908325195,291.0559997558594,290.4866943359375,289.6849060058594,287.3474426269531,291.0038757324219,297.3422546386719,291.052734375,1.0,0.5969716310501099,1.0,0.6499999761581421,0.1901389509439468,1.0,-3.300384044647217,2.733020782470703,0.5673632621765137,1.986523151397705,0.0,0.0,0.0,130.27633666992188,109.0,-109.3040542602539,-0.0,2788.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.8990758061408997,0.3257625699043274,0.2938491702079773,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96881103515625,0.994797706604004,0.4389184713363647,0.4152427315711975,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.90125834941864,0.3282319605350494,0.2301675379276275,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9691772460937,0.9305219650268556,0.3577664792537689,0.3393470346927643,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.899834930896759,0.3264166712760925,1.4714463949203491,290.9686279296875,290.3901672363281,289.76275634765625,287.354248046875,290.9152526855469,297.3318176269531,290.9654846191406,1.0,0.5915206074714661,1.0,0.6499999761581421,0.1676326990127563,1.0,-3.302342653274536,2.800477743148804,0.5018647313117981,2.053349256515503,0.0,0.0,0.0,120.083251953125,97.0,-117.1922607421875,-0.0,2735.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.8990758061408997,0.3257625699043274,0.2938491702079773,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96881103515625,0.994797706604004,0.4389184713363647,0.4152427315711975,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.90125834941864,0.3282319605350494,0.2301675379276275,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9691772460937,0.9305219650268556,0.3577664792537689,0.3393470346927643,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.899834930896759,0.3264166712760925,1.4714463949203491,290.9686279296875,290.3901672363281,289.76275634765625,287.354248046875,290.9152526855469,297.3318176269531,290.9654846191406,1.0,0.5915206074714661,1.0,0.6499999761581421,0.1676326990127563,1.0,-3.302342653274536,2.800477743148804,0.5018647313117981,2.053349256515503,0.0,0.0,0.0,120.083251953125,97.0,-117.1922607421875,-0.0,2735.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8445739746094,0.9224479794502258,0.3259062469005584,0.2938565611839294,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8435363769531,0.9990000128746032,0.4424100816249847,0.3956719636917114,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84454345703125,0.9256036281585692,0.3289639055728912,0.2305699735879898,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8441467285156,0.956171214580536,0.3587628006935119,0.340139627456665,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8445739746094,0.9226927161216736,0.3259957134723663,1.4688770771026611,290.8429870605469,290.2933959960937,289.8408203125,287.36065673828125,290.74267578125,297.3227233886719,290.8356018066406,1.0,0.583828866481781,1.0,0.6499999761581421,0.1451264470815658,1.0,-3.2772703170776367,2.884528398513794,0.392741858959198,2.1431221961975098,0.0,0.0,0.0,112.81824493408205,100.0,-177.25784301757812,-0.0,2644.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8445739746094,0.9224479794502258,0.3259062469005584,0.2938565611839294,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8435363769531,0.9990000128746032,0.4424100816249847,0.3956719636917114,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84454345703125,0.9256036281585692,0.3289639055728912,0.2305699735879898,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8441467285156,0.956171214580536,0.3587628006935119,0.340139627456665,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8445739746094,0.9226927161216736,0.3259957134723663,1.4688770771026611,290.8429870605469,290.2933959960937,289.8408203125,287.36065673828125,290.74267578125,297.3227233886719,290.8356018066406,1.0,0.583828866481781,1.0,0.6499999761581421,0.1451264470815658,1.0,-3.2772703170776367,2.884528398513794,0.392741858959198,2.1431221961975098,0.0,0.0,0.0,112.81824493408205,100.0,-177.25784301757812,-0.0,2644.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5966491699219,0.9338746070861816,0.3251622021198272,0.2933403551578522,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5952453613281,0.9990000128746032,0.4467365741729736,0.38267782330513,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5965576171875,0.937816858291626,0.3289702832698822,0.2306549549102783,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5959777832031,0.9676058292388916,0.3590557277202606,0.3405175805091858,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5966491699219,0.9336723685264589,0.3249152302742004,1.464477777481079,290.5942687988281,290.1965026855469,289.9189453125,287.366943359375,290.4372253417969,297.3145446777344,290.58355712890625,1.0,0.5794193148612976,1.0,0.6499999761581421,0.1224507912993431,1.0,-3.256272792816162,3.030660629272461,0.2256121188402176,2.2930471897125244,0.0,0.0,0.0,109.31884765625,103.0,-307.1205139160156,-0.0,2583.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5966491699219,0.9338746070861816,0.3251622021198272,0.2933403551578522,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5952453613281,0.9990000128746032,0.4467365741729736,0.38267782330513,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5965576171875,0.937816858291626,0.3289702832698822,0.2306549549102783,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5959777832031,0.9676058292388916,0.3590557277202606,0.3405175805091858,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5966491699219,0.9336723685264589,0.3249152302742004,1.464477777481079,290.5942687988281,290.1965026855469,289.9189453125,287.366943359375,290.4372253417969,297.3145446777344,290.58355712890625,1.0,0.5794193148612976,1.0,0.6499999761581421,0.1224507912993431,1.0,-3.256272792816162,3.030660629272461,0.2256121188402176,2.2930471897125244,0.0,0.0,0.0,109.31884765625,103.0,-307.1205139160156,-0.0,2583.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3392639160156,0.934463620185852,0.3233517408370971,0.2919135987758636,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3382263183594,0.9990000128746032,0.4499242305755615,0.3801974654197693,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3392028808594,0.939376413822174,0.3280622065067291,0.2301537543535232,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3387451171875,0.9693061709403992,0.3584453165531158,0.3401199579238891,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3392639160156,0.9340642690658568,0.3229545652866363,1.4565610885620115,290.3374938964844,290.09967041015625,289.9970397949219,287.3733215332031,290.193603515625,297.2981872558594,290.32958984375,1.0,0.5769280195236206,1.0,0.6499999761581421,0.0997751280665397,1.0,-3.240974187850952,3.154987096786499,0.0859870761632919,2.4201815128326416,0.0,0.0,0.0,108.2666473388672,121.0,-328.6638488769531,-0.0,2548.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3392639160156,0.934463620185852,0.3233517408370971,0.2919135987758636,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3382263183594,0.9990000128746032,0.4499242305755615,0.3801974654197693,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3392028808594,0.939376413822174,0.3280622065067291,0.2301537543535232,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3387451171875,0.9693061709403992,0.3584453165531158,0.3401199579238891,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3392639160156,0.9340642690658568,0.3229545652866363,1.4565610885620115,290.3374938964844,290.09967041015625,289.9970397949219,287.3733215332031,290.193603515625,297.2981872558594,290.32958984375,1.0,0.5769280195236206,1.0,0.6499999761581421,0.0997751280665397,1.0,-3.240974187850952,3.154987096786499,0.0859870761632919,2.4201815128326416,0.0,0.0,0.0,108.2666473388672,121.0,-328.6638488769531,-0.0,2548.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
