time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11964900,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25177001953125,0.9265957474708556,0.3223260343074798,0.2910557389259338,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2510070800781,0.9990000128746032,0.4509126245975494,0.3874094486236572,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.251708984375,0.932032823562622,0.327484667301178,0.2298031598329544,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2514038085937,0.9629034399986268,0.3580061495304107,0.3397803008556366,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25177001953125,0.926102340221405,0.3218242526054382,1.4518980979919434,290.25054931640625,290.05133056640625,290.0360107421875,287.37664794921875,290.138427734375,297.2880249023437,290.2454528808594,1.0,0.5784105062484741,1.0,0.6499999761581421,0.088437296450138,1.0,-3.242151975631714,3.1969010829925537,0.0452508926391601,2.4613466262817383,0.0,0.0,0.0,109.81641387939452,121.0,-281.2815246582031,-0.0,2560.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2107849121094,0.9148375988006592,0.3214118182659149,0.2902721762657165,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2106018066406,0.9990000128746032,0.4512981474399566,0.3993486762046814,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2107849121094,0.9206079244613647,0.3269824385643005,0.2294942587614059,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.210693359375,0.9523244500160216,0.3576294779777527,0.3394868373870849,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2107849121094,0.914215087890625,0.3207326829433441,1.447371244430542,290.21051025390625,290.0030822753906,290.074951171875,287.3800964355469,290.1485900878906,297.2764587402344,290.20947265625,1.0,0.5812214016914368,1.0,0.6499999761581421,0.0840445011854171,1.0,-3.2493882179260254,3.215928554534912,0.0334597118198871,2.478567123413086,0.0,0.0,0.0,112.64443969726562,124.0,-192.9655914306641,-0.0,2590.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2037048339844,0.9001827836036682,0.3202588856220245,0.2891857624053955,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20379638671875,0.9990000128746032,0.4512495696544647,0.416077584028244,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2037048339844,0.9060064554214478,0.3264820277690887,0.2291361838579177,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2037353515625,0.9374577403068542,0.3573344349861145,0.3392066955566406,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2037048339844,0.8991310000419617,0.3189778923988342,1.4396369457244873,290.20379638671875,289.9100036621094,290.1499938964844,287.38726806640625,290.19012451171875,297.254638671875,290.2043762207031,1.0,0.5845613479614258,1.0,0.6499999761581421,0.0755486935377121,1.0,-3.258143424987793,3.239349603652954,0.0187938306480646,2.500110387802124,0.0,0.0,0.0,116.69365692138672,124.0,-61.71628952026367,-0.0,2630.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2042236328125,0.8997941017150879,0.3202347457408905,0.2891621589660644,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043151855469,0.9990000128746032,0.4512468576431274,0.4165668487548828,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2042236328125,0.9056214094161988,0.3264773488044739,0.2291321456432342,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2042541503906,0.9370342493057252,0.3573361337184906,0.3392074704170227,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2042236328125,0.8987202048301697,0.318928450345993,1.439414620399475,290.204345703125,289.9068298339844,290.1525573730469,287.38751220703125,290.1918334960937,297.2540283203125,290.2049560546875,1.0,0.5846709609031677,1.0,0.6499999761581421,0.0752589032053947,1.0,-3.258431911468506,3.2400224208831787,0.0184095297008752,2.500716209411621,0.0,0.0,0.0,116.81544494628906,127.0,-58.57706832885742,-0.0,2632.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2337951660156,0.8882851004600525,0.3198115527629852,0.2887576520442962,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2341003417969,0.9976520538330078,0.45139279961586,0.4276101291179657,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2337951660156,0.8945222496986389,0.3266039192676544,0.2292163223028183,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.23388671875,0.924294650554657,0.3576506376266479,0.3395017385482788,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2337951660156,0.8864816427230835,0.3176790773868561,1.4338685274124146,290.2341613769531,289.8111267089844,290.229736328125,287.3959045410156,290.2491455078125,297.2384033203125,290.2357788085937,1.0,0.5878092646598816,1.0,0.6499999761581421,0.0664733052253723,1.0,-3.265701532363892,3.2561593055725098,0.0095423217862844,2.515272855758667,0.0,0.0,0.0,120.6184539794922,130.0,15.133674621582031,-0.0,2667.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2337951660156,0.8882851004600525,0.3198115527629852,0.2887576520442962,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2341003417969,0.9976520538330078,0.45139279961586,0.4276101291179657,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2337951660156,0.8945222496986389,0.3266039192676544,0.2292163223028183,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.23388671875,0.924294650554657,0.3576506376266479,0.3395017385482788,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2337951660156,0.8864816427230835,0.3176790773868561,1.4338685274124146,290.2341613769531,289.8111267089844,290.229736328125,287.3959045410156,290.2491455078125,297.2384033203125,290.2357788085937,1.0,0.5878092646598816,1.0,0.6499999761581421,0.0664733052253723,1.0,-3.265701532363892,3.2561593055725098,0.0095423217862844,2.515272855758667,0.0,0.0,0.0,120.6184539794922,130.0,15.133674621582031,-0.0,2667.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28143310546875,0.8753854036331177,0.3198958039283752,0.2888960540294647,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2818603515625,0.9871928691864014,0.4527587592601776,0.428716778755188,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8819325566291809,0.3271929621696472,0.2296797633171081,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2815856933594,0.9099133610725404,0.3584240078926086,0.3403022587299347,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.28143310546875,0.8728328943252563,0.3168896734714508,1.4306743144989014,290.28192138671875,289.7160949707031,290.3063659667969,287.4055480957031,290.31103515625,297.23211669921875,290.2840270996094,1.0,0.5901250839233398,1.0,0.6499999761581421,0.0515560880303382,1.0,-3.2641966342926025,3.2614240646362305,0.0027724085375666,2.52087140083313,0.0,0.0,0.0,125.08497619628906,133.0,53.37042236328125,-0.0,2689.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28143310546875,0.8753854036331177,0.3198958039283752,0.2888960540294647,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2818603515625,0.9871928691864014,0.4527587592601776,0.428716778755188,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8819325566291809,0.3271929621696472,0.2296797633171081,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2815856933594,0.9099133610725404,0.3584240078926086,0.3403022587299347,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.28143310546875,0.8728328943252563,0.3168896734714508,1.4306743144989014,290.28192138671875,289.7160949707031,290.3063659667969,287.4055480957031,290.31103515625,297.23211669921875,290.2840270996094,1.0,0.5901250839233398,1.0,0.6499999761581421,0.0515560880303382,1.0,-3.2641966342926025,3.2614240646362305,0.0027724085375666,2.52087140083313,0.0,0.0,0.0,125.08497619628906,133.0,53.37042236328125,-0.0,2689.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3431396484375,0.8679867386817932,0.3203890323638916,0.2893626391887665,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3436584472656,0.9810984134674072,0.4551912546157837,0.4309096038341522,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3432006835937,0.8748481869697571,0.3281857073307037,0.2303895056247711,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.34332275390625,0.9023180603981018,0.3596032261848449,0.3414373993873596,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3431396484375,0.8647211790084839,0.3165373206138611,1.4291856288909912,290.34375,289.6219177246094,290.38232421875,287.416748046875,290.3824462890625,297.2336120605469,290.34625244140625,1.0,0.5924214124679565,1.0,0.6499999761581421,0.0366388708353042,1.0,-3.267818212509156,3.267139434814453,0.0006789731560274,2.525710105895996,0.0,0.0,0.0,128.2411651611328,136.0,77.99213409423828,-0.0,2715.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3431396484375,0.8679867386817932,0.3203890323638916,0.2893626391887665,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3436584472656,0.9810984134674072,0.4551912546157837,0.4309096038341522,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3432006835937,0.8748481869697571,0.3281857073307037,0.2303895056247711,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.34332275390625,0.9023180603981018,0.3596032261848449,0.3414373993873596,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3431396484375,0.8647211790084839,0.3165373206138611,1.4291856288909912,290.34375,289.6219177246094,290.38232421875,287.416748046875,290.3824462890625,297.2336120605469,290.34625244140625,1.0,0.5924214124679565,1.0,0.6499999761581421,0.0366388708353042,1.0,-3.267818212509156,3.267139434814453,0.0006789731560274,2.525710105895996,0.0,0.0,0.0,128.2411651611328,136.0,77.99213409423828,-0.0,2715.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3772277832031,0.8653140068054199,0.3207614719867706,0.2897056043148041,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37774658203125,0.9789735078811646,0.4566532671451568,0.4322624802589416,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.37725830078125,0.8723390102386475,0.3288116753101349,0.2308312505483627,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3774108886719,0.8997118473052979,0.3603234589099884,0.342123419046402,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.377197265625,0.861712634563446,0.3165050148963928,1.4290635585784912,290.3778381347656,289.5752258300781,290.41998291015625,287.4230041503906,290.4193725585937,297.236083984375,290.3804626464844,1.0,0.5936376452445984,1.0,0.6499999761581421,0.0291802641004323,1.0,-3.271064758300781,3.270747661590576,0.0003171429852955,2.528564691543579,0.0,0.0,0.0,129.59107971191406,136.0,85.79145050048828,-0.0,2729.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4123229980469,0.8630226850509644,0.3211967051029205,0.2901055216789245,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4128723144531,0.9771992564201356,0.4582211971282959,0.433723896741867,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4123840332031,0.8702153563499451,0.3295047581195831,0.231319785118103,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125366210937,0.8974974155426025,0.3611114621162414,0.3428733348846435,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4123229980469,0.8591000437736511,0.3165478110313415,1.4292794466018677,290.4129638671875,289.5287475585937,290.4574584960937,287.4297790527344,290.45654296875,297.2392272949219,290.4156494140625,1.0,0.5949146151542664,1.0,0.6499999761581421,0.0233442112803459,1.0,-3.275050163269043,3.2748818397521973,0.0001683787413639,2.531781911849976,0.0,0.0,0.0,130.87149047851562,139.0,91.46109771728516,-0.0,2744.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842529296875,0.8592066168785095,0.3222322762012481,0.2910577058792114,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.9743658304214478,0.4616164267063141,0.4369098842144012,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842834472656,0.8667473793029785,0.3310728073120117,0.2324262708425521,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.48443603515625,0.8938606977462769,0.3628718554973602,0.3445504605770111,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842224121094,0.854686439037323,0.3168374598026275,1.430647850036621,290.48486328125,289.436767578125,290.5316467285156,287.44500732421875,290.5304870605469,297.2470092773437,290.4876403808594,1.0,0.5976799130439758,1.0,0.6499999761581421,0.0116721056401729,1.0,-3.2850167751312256,3.2849714756011963,4.52106432931032e-05,2.539594888687134,0.0,0.0,0.0,133.3332061767578,142.0,97.79640197753906,-0.0,2779.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842529296875,0.8592066168785095,0.3222322762012481,0.2910577058792114,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.9743658304214478,0.4616164267063141,0.4369098842144012,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842834472656,0.8667473793029785,0.3310728073120117,0.2324262708425521,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.48443603515625,0.8938606977462769,0.3628718554973602,0.3445504605770111,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842224121094,0.854686439037323,0.3168374598026275,1.430647850036621,290.48486328125,289.436767578125,290.5316467285156,287.44500732421875,290.5304870605469,297.2470092773437,290.4876403808594,1.0,0.5976799130439758,1.0,0.6499999761581421,0.0116721056401729,1.0,-3.2850167751312256,3.2849714756011963,4.52106432931032e-05,2.539594888687134,0.0,0.0,0.0,133.3332061767578,142.0,97.79640197753906,-0.0,2779.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5567932128906,0.8559880256652832,0.323444128036499,0.2921734452247619,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.557373046875,0.9720796346664428,0.4652720093727112,0.4403569996356964,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5568542480469,0.8638913035392761,0.3328412473201751,0.2336763739585876,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8908418416976929,0.3648331463336944,0.3464235365390777,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5567626953125,0.850925087928772,0.3173477351665497,1.4330438375473022,290.55743408203125,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2558898925781,290.5601806640625,1.0,0.6007204651832581,1.0,0.6499999761581421,0.0,1.0,-3.2971386909484863,3.297127723693848,1.1056225957872812e-05,2.5489940643310547,0.0,0.0,0.0,135.77879333496094,145.0,100.09666442871094,-0.0,2818.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5567932128906,0.8559880256652832,0.323444128036499,0.2921734452247619,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.557373046875,0.9720796346664428,0.4652720093727112,0.4403569996356964,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5568542480469,0.8638913035392761,0.3328412473201751,0.2336763739585876,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8908418416976929,0.3648331463336944,0.3464235365390777,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5567626953125,0.850925087928772,0.3173477351665497,1.4330438375473022,290.55743408203125,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2558898925781,290.5601806640625,1.0,0.6007204651832581,1.0,0.6499999761581421,0.0,1.0,-3.2971386909484863,3.297127723693848,1.1056225957872812e-05,2.5489940643310547,0.0,0.0,0.0,135.77879333496094,145.0,100.09666442871094,-0.0,2818.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8531171083450317,0.324800580739975,0.2934220433235168,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62957763671875,0.9700912237167358,0.4691232740879059,0.4439974427223205,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8613934516906738,0.3347769379615783,0.2350458055734634,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62921142578125,0.8881749510765076,0.3669534921646118,0.348452478647232,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62896728515625,0.8475515842437744,0.3180297315120697,1.4362441301345823,290.629638671875,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2653503417969,290.6323547363281,1.0,0.6040054559707642,1.0,0.6499999761581421,0.0,1.0,-3.3109517097473145,3.310941219329834,1.0634856153046712e-05,2.5596718788146973,0.0,0.0,0.0,138.2696075439453,148.0,100.36119079589844,-0.0,2861.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8531171083450317,0.324800580739975,0.2934220433235168,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62957763671875,0.9700912237167358,0.4691232740879059,0.4439974427223205,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8613934516906738,0.3347769379615783,0.2350458055734634,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62921142578125,0.8881749510765076,0.3669534921646118,0.348452478647232,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62896728515625,0.8475515842437744,0.3180297315120697,1.4362441301345823,290.629638671875,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2653503417969,290.6323547363281,1.0,0.6040054559707642,1.0,0.6499999761581421,0.0,1.0,-3.3109517097473145,3.310941219329834,1.0634856153046712e-05,2.5596718788146973,0.0,0.0,0.0,138.2696075439453,148.0,100.36119079589844,-0.0,2861.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8505065441131592,0.326289415359497,0.2947926223278045,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008972167969,0.968315839767456,0.4731449484825134,0.4478040635585785,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004089355469,0.8591646552085876,0.3368665874004364,0.2365254014730453,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.8857647776603699,0.3692141771316528,0.3506184816360473,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8444660902023315,0.318860113620758,1.4401371479034424,290.7009582519531,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.27508544921875,290.70361328125,1.0,0.6075143218040466,1.0,0.6499999761581421,0.0,1.0,-3.326241970062256,3.3262312412261963,1.0733311682997735e-05,2.571493864059448,0.0,0.0,0.0,140.8234100341797,151.0,99.51356506347656,-0.0,2908.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8505065441131592,0.326289415359497,0.2947926223278045,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008972167969,0.968315839767456,0.4731449484825134,0.4478040635585785,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004089355469,0.8591646552085876,0.3368665874004364,0.2365254014730453,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.8857647776603699,0.3692141771316528,0.3506184816360473,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8444660902023315,0.318860113620758,1.4401371479034424,290.7009582519531,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.27508544921875,290.70361328125,1.0,0.6075143218040466,1.0,0.6499999761581421,0.0,1.0,-3.326241970062256,3.3262312412261963,1.0733311682997735e-05,2.571493864059448,0.0,0.0,0.0,140.8234100341797,151.0,99.51356506347656,-0.0,2908.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8492848873138428,0.3270785510540008,0.2955189645290375,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7361145019531,0.9674962759017944,0.475212424993515,0.4497620463371277,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7356262207031,0.8581365942955017,0.3379636108875274,0.2373024374246597,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8846413493156433,0.3703910410404205,0.3517466485500335,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8430144786834717,0.3193235397338867,1.4423075914382937,290.7361755371094,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.27996826171875,290.7388000488281,1.0,0.6093426942825317,1.0,0.6499999761581421,0.0,1.0,-3.334370851516724,3.334360122680664,1.0785840458993334e-05,2.577779531478882,0.0,0.0,0.0,142.12353515625,151.0,98.84300231933594,-0.0,2933.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8481141924858093,0.327893853187561,0.2962696254253387,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.77099609375,0.9667191505432128,0.4773136973381042,0.4517524540424347,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705078125,0.857161283493042,0.3390920162200928,0.2381017804145813,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706604003906,0.8835678696632385,0.3715954422950744,0.352901428937912,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8416178226470947,0.3198152482509613,1.4446083307266235,290.77105712890625,289.0835266113281,290.8164978027344,287.53424072265625,290.8153991699219,297.28485107421875,290.773681640625,1.0,0.6112140417098999,1.0,0.6499999761581421,0.0,1.0,-3.3427836894989014,3.342772960662842,1.084033829101827e-05,2.584284543991089,0.0,0.0,0.0,143.43748474121094,154.0,98.06253051757812,-0.0,2959.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091125488281,0.8468611836433411,0.328835666179657,0.297137051820755,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096618652344,0.9658992290496826,0.4797058403491974,0.4540186822414398,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8561299443244934,0.3403918445110321,0.2390225529670715,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.809326171875,0.8824236392974854,0.3729757666587829,0.3542249500751495,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8401166796684265,0.3203980028629303,1.4473320245742798,290.8097229003906,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2903137207031,290.8122863769531,1.0,0.6133579611778259,1.0,0.6499999761581421,0.0,1.0,-3.3525261878967285,3.35251522064209,1.090362093236763e-05,2.591817617416382,0.0,0.0,0.0,144.92416381835938,154.0,97.07476806640624,-0.0,2989.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392028808594,0.8459163904190063,0.3295936584472656,0.2978353798389435,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8397216796875,0.9652906060218812,0.4816107749938965,0.4558235108852386,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392333984375,0.8553618788719177,0.3414368629455566,0.2397627681493759,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393859863281,0.8815649747848511,0.3740807771682739,0.3552844822406769,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8391418457031,0.8389807343482971,0.3208767175674438,1.449567198753357,290.8397827148437,288.99969482421875,290.88409423828125,287.5653076171875,290.8830261230469,297.2945861816406,290.8423156738281,1.0,0.6150730848312378,1.0,0.6499999761581421,0.0,1.0,-3.36038875579834,3.360377788543701,1.0954826393572148e-05,2.5978965759277344,0.0,0.0,0.0,146.10186767578125,157.0,96.21629333496094,-0.0,3013.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8439023494720459,0.3313796520233154,0.2994795739650726,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068603515625,0.9640328884124756,0.486028641462326,0.4600093066692352,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063720703125,0.8537596464157104,0.3438946902751922,0.241503357887268,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9065246582031,0.8797510266304016,0.3766627311706543,0.3577600121498108,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062805175781,0.8365441560745239,0.3220358192920685,1.4549721479415894,290.9068908691406,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3041687011719,290.90936279296875,1.0,0.6190744638442993,1.0,0.6499999761581421,0.0,1.0,-3.378970146179199,3.3789591789245605,1.1076313057856169e-05,2.61226224899292,0.0,0.0,0.0,148.80821228027344,160.0,94.09234619140624,-0.0,3069.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8439023494720459,0.3313796520233154,0.2994795739650726,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068603515625,0.9640328884124756,0.486028641462326,0.4600093066692352,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063720703125,0.8537596464157104,0.3438946902751922,0.241503357887268,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9065246582031,0.8797510266304016,0.3766627311706543,0.3577600121498108,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062805175781,0.8365441560745239,0.3220358192920685,1.4549721479415894,290.9068908691406,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3041687011719,290.90936279296875,1.0,0.6190744638442993,1.0,0.6499999761581421,0.0,1.0,-3.378970146179199,3.3789591789245605,1.1076313057856169e-05,2.61226224899292,0.0,0.0,0.0,148.80821228027344,160.0,94.09234619140624,-0.0,3069.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722595214844,0.8356873989105225,0.3310267329216003,0.2997652292251587,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.955301821231842,0.4882868230342865,0.4627730846405029,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723205566406,0.8457550406455994,0.3441494703292846,0.242168441414833,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.8710870742797852,0.376996248960495,0.3587488830089569,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8279032707214355,0.3208479285240173,1.4530421495437622,290.9728088378906,288.8382263183594,291.0143127441406,287.6392517089844,291.0133056640625,297.2922058105469,290.9751281738281,1.0,0.6221515536308289,1.0,0.6499999761581421,0.0,1.0,-3.382328987121582,3.3823177814483643,1.1099038601969369e-05,2.61512303352356,0.0,0.0,0.0,153.80616760253906,163.0,91.979736328125,-0.0,3106.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722595214844,0.8356873989105225,0.3310267329216003,0.2997652292251587,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.955301821231842,0.4882868230342865,0.4627730846405029,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723205566406,0.8457550406455994,0.3441494703292846,0.242168441414833,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.8710870742797852,0.376996248960495,0.3587488830089569,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8279032707214355,0.3208479285240173,1.4530421495437622,290.9728088378906,288.8382263183594,291.0143127441406,287.6392517089844,291.0133056640625,297.2922058105469,290.9751281738281,1.0,0.6221515536308289,1.0,0.6499999761581421,0.0,1.0,-3.382328987121582,3.3823177814483643,1.1099038601969369e-05,2.61512303352356,0.0,0.0,0.0,153.80616760253906,163.0,91.979736328125,-0.0,3106.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8301767706871033,0.331642597913742,0.3002604246139526,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.9495372772216796,0.491437703371048,0.4656833708286285,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8404653072357178,0.3452789783477783,0.242920234799385,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8652914762496948,0.3781585693359375,0.3598046004772186,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.821658730506897,0.3204049170017242,1.4509389400482178,291.0365600585937,288.7601928710937,291.0772705078125,287.6802978515625,291.0762634277344,297.2903747558594,291.03887939453125,1.0,0.6247177124023438,1.0,0.6499999761581421,0.0,1.0,-3.386061191558838,3.38604998588562,1.1123218428110704e-05,2.617883920669556,0.0,0.0,0.0,157.61570739746094,166.0,89.69792175292969,-0.0,3136.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8301767706871033,0.331642597913742,0.3002604246139526,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.9495372772216796,0.491437703371048,0.4656833708286285,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8404653072357178,0.3452789783477783,0.242920234799385,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8652914762496948,0.3781585693359375,0.3598046004772186,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.821658730506897,0.3204049170017242,1.4509389400482178,291.0365600585937,288.7601928710937,291.0772705078125,287.6802978515625,291.0762634277344,297.2903747558594,291.03887939453125,1.0,0.6247177124023438,1.0,0.6499999761581421,0.0,1.0,-3.386061191558838,3.38604998588562,1.1123218428110704e-05,2.617883920669556,0.0,0.0,0.0,157.61570739746094,166.0,89.69792175292969,-0.0,3136.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8285658359527588,0.332164466381073,0.3007211983203888,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.9480590224266052,0.4932277500629425,0.4673541486263275,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.8389902710914612,0.3460609912872314,0.2434568554162979,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8636419773101807,0.3789504170417785,0.3605414628982544,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8196425437927246,0.3203940689563751,1.4508484601974487,291.06793212890625,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2917175292969,291.0702209472656,1.0,0.6260461211204529,1.0,0.6499999761581421,0.0,1.0,-3.390044689178467,3.390033721923828,1.1149290003231728e-05,2.620919942855835,0.0,0.0,0.0,159.0724334716797,166.0,88.67054748535156,-0.0,3153.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8273186087608337,0.3327717185020447,0.3012650609016418,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.9470382928848268,0.4951109290122986,0.4691176116466522,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8378927707672119,0.3469385504722595,0.2440638691186905,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.8623946905136108,0.3798351287841797,0.3613707721233368,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8179928660392761,0.3204818964004516,1.4512165784835815,291.0989685058594,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2939147949219,291.1012268066406,1.0,0.6274349093437195,1.0,0.6499999761581421,0.0,1.0,-3.3949878215789795,3.3949766159057617,1.1181726222275756e-05,2.6247034072875977,0.0,0.0,0.0,160.4034423828125,169.0,87.66473388671875,-0.0,3172.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8254373669624329,0.3341670334339142,0.3025290668010711,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.9457701444625854,0.499087780714035,0.4728547930717468,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.8363458514213562,0.3489110171794891,0.2454387545585632,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.8605844974517822,0.3818130195140838,0.3632389605045318,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8153352737426758,0.3208857774734497,1.4530330896377563,291.1599426269531,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.2999267578125,291.16217041015625,1.0,0.6304158568382263,1.0,0.6499999761581421,0.0,1.0,-3.4070847034454346,3.407073497772217,1.1261386134719942e-05,2.6339926719665527,0.0,0.0,0.0,162.90223693847656,172.0,85.63102722167969,-0.0,3214.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8254373669624329,0.3341670334339142,0.3025290668010711,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.9457701444625854,0.499087780714035,0.4728547930717468,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.8363458514213562,0.3489110171794891,0.2454387545585632,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.8605844974517822,0.3818130195140838,0.3632389605045318,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8153352737426758,0.3208857774734497,1.4530330896377563,291.1599426269531,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.2999267578125,291.16217041015625,1.0,0.6304158568382263,1.0,0.6499999761581421,0.0,1.0,-3.4070847034454346,3.407073497772217,1.1261386134719942e-05,2.6339926719665527,0.0,0.0,0.0,162.90223693847656,172.0,85.63102722167969,-0.0,3214.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8239701390266418,0.3357325494289398,0.3039588928222656,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21942138671875,0.9450181126594543,0.5032773017883301,0.4768047332763672,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.8352518677711487,0.3511041700839996,0.2469773888587951,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.8592433929443359,0.3839966654777527,0.3653155863285064,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8131349682807922,0.3215196430683136,1.4559526443481443,291.2194519042969,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3071594238281,291.2216186523437,1.0,0.6336641907691956,1.0,0.6499999761581421,0.0,1.0,-3.421412706375122,3.421401262283325,1.1356159120623488e-05,2.645016670227051,0.0,0.0,0.0,165.3610076904297,175.0,83.5371322631836,-0.0,3262.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8239701390266418,0.3357325494289398,0.3039588928222656,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21942138671875,0.9450181126594543,0.5032773017883301,0.4768047332763672,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.8352518677711487,0.3511041700839996,0.2469773888587951,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.8592433929443359,0.3839966654777527,0.3653155863285064,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8131349682807922,0.3215196430683136,1.4559526443481443,291.2194519042969,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3071594238281,291.2216186523437,1.0,0.6336641907691956,1.0,0.6499999761581421,0.0,1.0,-3.421412706375122,3.421401262283325,1.1356159120623488e-05,2.645016670227051,0.0,0.0,0.0,165.3610076904297,175.0,83.5371322631836,-0.0,3262.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
