time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967060,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8226775527000427,0.3374180197715759,0.3055047988891601,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.9444740414619446,0.5076280832290649,0.4809156060218811,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.8343653678894043,0.3534660041332245,0.248640775680542,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770690917969,0.8581057786941528,0.3863295614719391,0.3675436675548553,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.8111441731452942,0.3223212957382202,1.459682583808899,291.2773742675781,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3149719238281,291.27947998046875,1.0,0.6371516585350037,1.0,0.6499999761581421,0.0,1.0,-3.4373810291290283,3.4373695850372314,1.1462283509899862e-05,2.6573140621185303,0.0,0.0,0.0,167.87826538085938,178.0,81.390625,-0.0,3313.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8226775527000427,0.3374180197715759,0.3055047988891601,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.9444740414619446,0.5076280832290649,0.4809156060218811,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.8343653678894043,0.3534660041332245,0.248640775680542,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770690917969,0.8581057786941528,0.3863295614719391,0.3675436675548553,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.8111441731452942,0.3223212957382202,1.459682583808899,291.2773742675781,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3149719238281,291.27947998046875,1.0,0.6371516585350037,1.0,0.6499999761581421,0.0,1.0,-3.4373810291290283,3.4373695850372314,1.1462283509899862e-05,2.6573140621185303,0.0,0.0,0.0,167.87826538085938,178.0,81.390625,-0.0,3313.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8214737176895142,0.339192658662796,0.3071361780166626,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9440287351608276,0.5121043920516968,0.4851506650447845,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33331298828125,0.8335951566696167,0.3559606075286865,0.2504014372825622,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334045410156,0.8570737242698669,0.3887732326984405,0.3698834478855133,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8092635869979858,0.3232457935810089,1.4640039205551147,291.3337097167969,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.322998046875,291.33575439453125,1.0,0.6408313512802124,1.0,0.6499999761581421,0.0,1.0,-3.4545657634735107,3.4545540809631348,1.1577055374800692e-05,2.67055344581604,0.0,0.0,0.0,170.47396850585938,181.0,79.13829803466797,-0.0,3369.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8214737176895142,0.339192658662796,0.3071361780166626,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9440287351608276,0.5121043920516968,0.4851506650447845,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33331298828125,0.8335951566696167,0.3559606075286865,0.2504014372825622,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334045410156,0.8570737242698669,0.3887732326984405,0.3698834478855133,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8092635869979858,0.3232457935810089,1.4640039205551147,291.3337097167969,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.322998046875,291.33575439453125,1.0,0.6408313512802124,1.0,0.6499999761581421,0.0,1.0,-3.4545657634735107,3.4545540809631348,1.1577055374800692e-05,2.67055344581604,0.0,0.0,0.0,170.47396850585938,181.0,79.13829803466797,-0.0,3369.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.8208976984024048,0.3401097953319549,0.3079801201820373,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9438340663909912,0.5143855810165405,0.4873104393482208,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.36083984375,0.8332458138465881,0.3572540283203125,0.2513152658939361,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609313964844,0.8565883636474609,0.390031635761261,0.3710898458957672,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8083546161651611,0.3237477242946625,1.4663546085357666,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3269958496094,291.3632202148437,1.0,0.6427354216575623,1.0,0.6499999761581421,0.0,1.0,-3.4635555744171143,3.4635438919067383,1.1637327588687184e-05,2.677480936050415,0.0,0.0,0.0,171.8014373779297,181.0,77.99821472167969,-0.0,3398.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38787841796875,0.8203376531600952,0.3410438895225525,0.3088400065898895,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9436569213867188,0.5166916251182556,0.4894944429397583,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.387939453125,0.8329184055328369,0.3585744798183441,0.2522485256195068,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8561214804649353,0.3913105726242065,0.3723165988922119,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878173828125,0.8074636459350586,0.3242716491222381,1.4688092470169067,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3309936523437,291.3902893066406,1.0,0.6446748971939087,1.0,0.6499999761581421,0.0,1.0,-3.4727671146392822,3.4727554321289062,1.1699249625962692e-05,2.684579610824585,0.0,0.0,0.0,173.14578247070312,184.0,76.84426879882812,-0.0,3428.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.819644570350647,0.3422623574733734,0.3099619150161743,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.943456768989563,0.5196770429611206,0.4923225343227386,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8325313329696655,0.360301673412323,0.2534696161746979,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.422119140625,0.8555511832237244,0.3929750025272369,0.3739137351512909,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.806348979473114,0.3249710202217102,1.4720866680145264,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3360595703125,291.4242858886719,1.0,0.6472033262252808,1.0,0.6499999761581421,0.0,1.0,-3.484849691390991,3.4848380088806152,1.1780723070842214e-05,2.6938915252685547,0.0,0.0,0.0,174.88803100585938,184.0,75.32669067382812,-0.0,3467.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.8192662596702576,0.3429573774337768,0.3106019794940948,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44122314453125,0.9433571100234984,0.5213708281517029,0.4939272701740265,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408569335937,0.8323286175727844,0.3612892031669616,0.2541678845882416,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8552433848381042,0.393922746181488,0.3748234510421753,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44073486328125,0.8057337999343872,0.32537642121315,1.4739865064620972,291.44122314453125,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3388671875,291.443115234375,1.0,0.6486443877220154,1.0,0.6499999761581421,0.0,1.0,-3.4917688369750977,3.4917571544647217,1.1827507478301412e-05,2.69922399520874,0.0,0.0,0.0,175.87686157226562,187.0,74.43762969970703,-0.0,3489.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919128417969,0.8182588815689087,0.3449176549911499,0.3124115169048309,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9431393146514891,0.526145339012146,0.4984472692012787,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919738769531,0.8318274617195129,0.3640967905521393,0.2561540305614471,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.8544382452964783,0.3965936005115509,0.377391368150711,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.8040843605995178,0.3265505731105804,1.4794878959655762,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3465576171875,291.494140625,1.0,0.6527213454246521,1.0,0.6499999761581421,0.0,1.0,-3.51147723197937,3.511465311050415,1.1961275049543474e-05,2.714414119720459,0.0,0.0,0.0,178.65635681152344,190.0,71.95950317382812,-0.0,3554.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919128417969,0.8182588815689087,0.3449176549911499,0.3124115169048309,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9431393146514891,0.526145339012146,0.4984472692012787,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919738769531,0.8318274617195129,0.3640967905521393,0.2561540305614471,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.8544382452964783,0.3965936005115509,0.377391368150711,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.8040843605995178,0.3265505731105804,1.4794878959655762,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3465576171875,291.494140625,1.0,0.6527213454246521,1.0,0.6499999761581421,0.0,1.0,-3.51147723197937,3.511465311050415,1.1961275049543474e-05,2.714414119720459,0.0,0.0,0.0,178.65635681152344,190.0,71.95950317382812,-0.0,3554.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411682128906,0.8172934651374817,0.3468919396400451,0.314239501953125,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54156494140625,0.9430142641067504,0.5310288667678833,0.5030661225318909,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.8314043879508972,0.3669816553592682,0.2581955790519714,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.853685200214386,0.399290382862091,0.3799899518489837,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.8025221228599548,0.327782392501831,1.4852571487426758,291.54156494140625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3539733886719,291.5433044433594,1.0,0.656882643699646,1.0,0.6499999761581421,0.0,1.0,-3.5317533016204834,3.5317413806915283,1.2099683772248682e-05,2.730042695999145,0.0,0.0,0.0,181.4755249023437,193.0,69.3548355102539,-0.0,3620.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411682128906,0.8172934651374817,0.3468919396400451,0.314239501953125,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54156494140625,0.9430142641067504,0.5310288667678833,0.5030661225318909,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.8314043879508972,0.3669816553592682,0.2581955790519714,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.853685200214386,0.399290382862091,0.3799899518489837,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.8025221228599548,0.327782392501831,1.4852571487426758,291.54156494140625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3539733886719,291.5433044433594,1.0,0.656882643699646,1.0,0.6499999761581421,0.0,1.0,-3.5317533016204834,3.5317413806915283,1.2099683772248682e-05,2.730042695999145,0.0,0.0,0.0,181.4755249023437,193.0,69.3548355102539,-0.0,3620.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.816376805305481,0.3488891422748565,0.3160842955112457,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888977050781,0.9429866671562196,0.5360028147697449,0.5077759623527527,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.58856201171875,0.8310660123825073,0.3699462413787842,0.2602920234203338,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5886535644531,0.8529897928237915,0.4020189642906189,0.3826153874397278,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8010505437850952,0.3290663957595825,1.491267204284668,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3611145019531,291.5905456542969,1.0,0.6611168384552002,1.0,0.6499999761581421,0.0,1.0,-3.5525474548339844,3.552535057067871,1.2242456250532996e-05,2.746070623397827,0.0,0.0,0.0,184.32498168945312,196.0,66.68972778320312,-0.0,3689.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.816376805305481,0.3488891422748565,0.3160842955112457,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888977050781,0.9429866671562196,0.5360028147697449,0.5077759623527527,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.58856201171875,0.8310660123825073,0.3699462413787842,0.2602920234203338,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5886535644531,0.8529897928237915,0.4020189642906189,0.3826153874397278,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8010505437850952,0.3290663957595825,1.491267204284668,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3611145019531,291.5905456542969,1.0,0.6611168384552002,1.0,0.6499999761581421,0.0,1.0,-3.5525474548339844,3.552535057067871,1.2242456250532996e-05,2.746070623397827,0.0,0.0,0.0,184.32498168945312,196.0,66.68972778320312,-0.0,3689.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.81594318151474,0.3499002456665039,0.317017138004303,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9430095553398132,0.538519024848938,0.5101594924926758,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8309327363967896,0.371460348367691,0.2613623142242431,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8526694178581238,0.4033985435962677,0.3839418292045593,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.611328125,0.8003510236740112,0.3297272026538849,1.4943580627441406,291.6117553710937,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.36456298828125,291.6134033203125,1.0,0.663259744644165,1.0,0.6499999761581421,0.0,1.0,-3.563138008117676,3.5631258487701416,1.2315494132053573e-05,2.754234313964844,0.0,0.0,0.0,185.75833129882807,196.0,65.37113952636719,-0.0,3724.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338195800781,0.8155264258384705,0.3509194552898407,0.3179570436477661,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9430544376373292,0.5410512089729309,0.5125584006309509,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338806152344,0.8308221101760864,0.3729935586452484,0.2624459266662597,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339416503906,0.8523673415184021,0.4047878086566925,0.3852771818637848,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.7996743321418762,0.3303985893726349,1.497497320175171,291.6341552734375,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.367919921875,291.6357727050781,1.0,0.6654171347618103,1.0,0.6499999761581421,0.0,1.0,-3.5738413333892822,3.573828935623169,1.2389529729261994e-05,2.7624847888946533,0.0,0.0,0.0,187.1961975097656,199.0,64.03179168701172,-0.0,3760.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8147400617599487,0.3529800176620483,0.319856584072113,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9432026743888856,0.5461574792861938,0.5173960328102112,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8306626081466675,0.3761120140552521,0.2646495401859283,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8518138527870178,0.4075929522514343,0.3879728019237518,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7983832359313965,0.3317691087722778,1.5039021968841553,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3744506835937,291.67901611328125,1.0,0.6697691679000854,1.0,0.6499999761581421,0.0,1.0,-3.5955443382263184,3.595531702041626,1.2540333955257664e-05,2.77921462059021,0.0,0.0,0.0,190.08465576171875,202.0,61.22509002685547,-0.0,3833.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8147400617599487,0.3529800176620483,0.319856584072113,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9432026743888856,0.5461574792861938,0.5173960328102112,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8306626081466675,0.3761120140552521,0.2646495401859283,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8518138527870178,0.4075929522514343,0.3879728019237518,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7983832359313965,0.3317691087722778,1.5039021968841553,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3744506835937,291.67901611328125,1.0,0.6697691679000854,1.0,0.6499999761581421,0.0,1.0,-3.5955443382263184,3.595531702041626,1.2540333955257664e-05,2.77921462059021,0.0,0.0,0.0,190.08465576171875,202.0,61.22509002685547,-0.0,3833.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8140153288841248,0.3550685048103332,0.3217814266681671,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9434257745742798,0.551316499710083,0.5222837328910828,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.830583393573761,0.3792982399463653,0.2669008672237396,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8513264060020447,0.4104323983192444,0.3907009065151214,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.7971722483634949,0.3331738412380218,1.510464072227478,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38067626953125,291.7201538085937,1.0,0.674167811870575,1.0,0.6499999761581421,0.0,1.0,-3.617624521255493,3.6176116466522217,1.269469976250548e-05,2.796236515045166,0.0,0.0,0.0,192.98846435546875,205.0,58.33724212646485,-0.0,3907.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8140153288841248,0.3550685048103332,0.3217814266681671,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9434257745742798,0.551316499710083,0.5222837328910828,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.830583393573761,0.3792982399463653,0.2669008672237396,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8513264060020447,0.4104323983192444,0.3907009065151214,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.7971722483634949,0.3331738412380218,1.510464072227478,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38067626953125,291.7201538085937,1.0,0.674167811870575,1.0,0.6499999761581421,0.0,1.0,-3.617624521255493,3.6176116466522217,1.269469976250548e-05,2.796236515045166,0.0,0.0,0.0,192.98846435546875,205.0,58.33724212646485,-0.0,3907.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8133459687232971,0.3571808636188507,0.3237282037734985,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577514648437,0.943714678287506,0.5565227270126343,0.5272161960601807,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8305761814117432,0.3825462758541107,0.2691960036754608,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8508982062339783,0.4133023917675018,0.393458217382431,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7960332036018372,0.3346079587936401,1.517161250114441,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3865051269531,291.7591247558594,1.0,0.6786066889762878,1.0,0.6499999761581421,0.0,1.0,-3.6400363445281982,3.640023469924927,1.2852354302594904e-05,2.813515901565552,0.0,0.0,0.0,195.90708923339844,208.0,55.40811538696289,-0.0,3984.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8133459687232971,0.3571808636188507,0.3237282037734985,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577514648437,0.943714678287506,0.5565227270126343,0.5272161960601807,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8305761814117432,0.3825462758541107,0.2691960036754608,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8508982062339783,0.4133023917675018,0.393458217382431,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7960332036018372,0.3346079587936401,1.517161250114441,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3865051269531,291.7591247558594,1.0,0.6786066889762878,1.0,0.6499999761581421,0.0,1.0,-3.6400363445281982,3.640023469924927,1.2852354302594904e-05,2.813515901565552,0.0,0.0,0.0,195.90708923339844,208.0,55.40811538696289,-0.0,3984.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8127228021621704,0.3593111336231231,0.3256916999816894,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.9440568089485168,0.5617676973342896,0.532185435295105,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8306273818016052,0.3858429491519928,0.2715265154838562,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.850519597530365,0.4161965548992157,0.3962388932704925,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7949551343917847,0.3360646963119507,1.5239638090133667,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3919982910156,291.7959289550781,1.0,0.6830765604972839,1.0,0.6499999761581421,0.0,1.0,-3.662710666656494,3.662697553634644,1.3012850104132667e-05,2.8309993743896484,0.0,0.0,0.0,198.84019470214844,211.0,52.327293395996094,-0.0,4062.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8127228021621704,0.3593111336231231,0.3256916999816894,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.9440568089485168,0.5617676973342896,0.532185435295105,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8306273818016052,0.3858429491519928,0.2715265154838562,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.850519597530365,0.4161965548992157,0.3962388932704925,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7949551343917847,0.3360646963119507,1.5239638090133667,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3919982910156,291.7959289550781,1.0,0.6830765604972839,1.0,0.6499999761581421,0.0,1.0,-3.662710666656494,3.662697553634644,1.3012850104132667e-05,2.8309993743896484,0.0,0.0,0.0,198.84019470214844,211.0,52.327293395996094,-0.0,4062.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.8124273419380188,0.3603819012641907,0.3266788423061371,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.9442468285560608,0.5644043684005737,0.5346835851669312,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8306733965873718,0.3875094354152679,0.2727043628692627,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8503476977348328,0.4176519811153412,0.3976373970508575,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.7944375872612,0.3368006944656372,1.5274012088775637,291.81219482421875,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.39459228515625,291.8134155273437,1.0,0.6853223443031311,1.0,0.6499999761581421,0.0,1.0,-3.674140214920044,3.674127101898194,1.3094132555124816e-05,2.839813232421875,0.0,0.0,0.0,200.31207275390625,211.0,50.80646896362305,-0.0,4102.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.82891845703125,0.8121405839920044,0.3614552617073059,0.3276685178279876,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9444466829299928,0.5670486688613892,0.5371890664100647,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8307322263717651,0.3891898989677429,0.2738909423351288,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8501853346824646,0.4191116392612457,0.3990401029586792,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.828857421875,0.7939320802688599,0.3375404775142669,1.5308564901351929,291.8291931152344,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3970947265625,291.83038330078125,1.0,0.6875734329223633,1.0,0.6499999761581421,0.0,1.0,-3.685617685317993,3.685604572296143,1.3176011634641329e-05,2.8486645221710205,0.0,0.0,0.0,201.7875823974609,214.0,49.28092956542969,-0.0,4142.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8458557128906,0.8118545413017273,0.3625636994838714,0.3286906480789184,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.9446635246276855,0.5697815418243408,0.5397783517837524,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459167480469,0.8308081030845642,0.3909376263618469,0.2751243412494659,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.8500282168388367,0.420619934797287,0.4004895985126495,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8457946777344,0.7934238314628601,0.3383063077926636,1.5344337224960327,291.8460998535156,287.7819519042969,291.8661804199219,288.4422302246094,291.86572265625,297.3995666503906,291.8472595214844,1.0,0.6898986101150513,1.0,0.6499999761581421,0.0,1.0,-3.697494983673096,3.697481632232666,1.3261013009469025e-05,2.8578248023986816,0.9774991273880004,0.9774991273880004,0.0,203.3113708496093,214.0,47.671478271484375,-0.0,4184.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.87274169921875,0.8118240237236023,0.3638369143009186,0.3297305405139923,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8638610839844,0.9451582431793212,0.5725923180580139,0.5423022508621216,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8710327148437,0.8311032652854919,0.3927866518497467,0.2763422429561615,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8695068359375,0.8501061201095581,0.4222214221954345,0.4019173681735992,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8743591308594,0.7931724786758423,0.3391792178153991,1.538045883178711,291.8644714355469,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4042053222656,291.8221435546875,1.0,0.6921233534812927,1.0,0.6499999761581421,0.0,1.0,-3.709306955337525,3.709293603897095,1.334564876742661e-05,2.8668761253356934,1.0,1.0,0.0,204.62796020507807,217.0,758.77294921875,-0.0,4224.61376953125,1.0,290.8847045898437,291.9477233886719,293.703125,294.8064880371094,293.1499938964844,293.1499938964844,283.1499938964844,1474.1551513671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2283606827259063,1.0,0.0,0.0,0.8049843907356262,0.8049882650375366,5.4552202755076e-08,4.243646144866943,4.243636131286621,9.97524239210179e-06,0.0,0.0,-0.0,5575.62109375,0.0,16.531707763671875,1892.3231201171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134094238281,0.7961621880531311,0.354543000459671,0.3262986540794372,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889038085937,0.9276679754257202,0.5661858916282654,0.541510283946991,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2081604003906,0.8179981112480164,0.3865314722061157,0.2752613723278045,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2038879394531,0.8364418148994446,0.4160344898700714,0.4003100395202636,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2179260253906,0.7786905765533447,0.3329538702964782,1.5276559591293335,289.19061279296875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3012390136719,289.0941467285156,1.0,0.6939713954925537,1.0,0.6499999761581421,0.0,1.0,-3.688654661178589,3.6886415481567374,1.320269439020194e-05,2.852738380432129,1.0,1.0,0.0,214.92274475097656,205.0,12059.9453125,-0.0,4233.24462890625,1.0,285.8833923339844,289.0267333984375,293.6109924316406,295.9935302734375,293.1499938964844,293.1499938964844,283.1499938964844,3808.3984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102745175361633,1.0,0.0,0.0,1.2998558282852173,1.2998586893081665,1.1276964073658749e-07,4.265902996063232,4.26589298248291,9.786111149878708e-06,0.0,0.0,-0.0,5581.0361328125,0.0,67.2292709350586,1895.4342041015625,0.0,1692.76171875,0.3305782675743103,1.0,0.0,3.0,1.0,0.0
11968800,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134094238281,0.7961621880531311,0.354543000459671,0.3262986540794372,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889038085937,0.9276679754257202,0.5661858916282654,0.541510283946991,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2081604003906,0.8179981112480164,0.3865314722061157,0.2752613723278045,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2038879394531,0.8364418148994446,0.4160344898700714,0.4003100395202636,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2179260253906,0.7786905765533447,0.3329538702964782,1.5276559591293335,289.19061279296875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3012390136719,289.0941467285156,1.0,0.6939713954925537,1.0,0.6499999761581421,0.0,1.0,-3.688654661178589,3.6886415481567374,1.320269439020194e-05,2.852738380432129,1.0,1.0,0.0,214.92274475097656,205.0,12059.9453125,-0.0,4233.24462890625,1.0,285.8833923339844,289.0267333984375,293.6109924316406,295.9935302734375,293.1499938964844,293.1499938964844,283.1499938964844,3808.3984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102745175361633,1.0,0.0,0.0,1.2998558282852173,1.2998586893081665,1.1276964073658749e-07,4.265902996063232,4.26589298248291,9.786111149878708e-06,0.0,0.0,-0.0,5581.0361328125,0.0,67.2292709350586,1895.4342041015625,0.0,1692.76171875,0.3305782675743103,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236999511719,0.7741996645927429,0.3411817848682403,0.3167966306209564,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80621337890625,0.9040912389755248,0.5542581677436829,0.5329480171203613,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81964111328125,0.7984147667884827,0.3759172260761261,0.269622653722763,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8166198730469,0.8181261420249939,0.4056331813335418,0.3928830921649933,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8265075683594,0.759601891040802,0.3232022523880005,1.494759202003479,287.8075561523437,287.7104187011719,291.9238586425781,288.5101623535156,291.9234924316406,297.1750183105469,287.744384765625,1.0,0.6882203221321106,1.0,0.6499999761581421,0.0,1.0,-3.611717462539673,3.611704826354981,1.2660541869990992e-05,2.7942535877227783,0.9877578020095824,0.9877578020095824,0.0,224.9852752685547,205.0,16610.1875,-0.0,4089.798583984375,1.0,284.38250732421875,287.37506103515625,292.78338623046875,295.1349182128906,293.1499938964844,293.1499938964844,283.1499938964844,5691.0595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81267911195755,1.0,0.0,0.0,1.5793133974075315,1.5793176889419556,1.6643025446683168e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,5137.97509765625,0.0,120.80223083496094,1895.43701171875,0.0,2587.88671875,0.3959922790527344,1.0,0.0,3.0,1.0,0.0
11968920,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2120361328125,0.7565648555755615,0.3297116756439209,0.3070199191570282,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.202392578125,0.8870574831962585,0.5437766313552856,0.523727536201477,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20965576171875,0.7819746732711792,0.3665066957473755,0.2635494470596313,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2079772949219,0.8024438619613647,0.3962238132953644,0.3847601413726806,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.21337890625,0.7444255948066711,0.314125120639801,1.4581918716430664,287.20318603515625,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.07159423828125,287.1683959960937,1.0,0.680612325668335,1.0,0.6499999761581421,0.0,1.0,-3.5278141498565674,3.5278022289276123,1.2079447515134234e-05,2.729450464248657,0.9785318374633788,0.9785318374633788,0.0,231.8971405029297,193.0,19230.828125,-0.0,3914.43310546875,1.0,283.7293701171875,286.5473937988281,292.1870422363281,294.3118896484375,293.1499938964844,293.1499938964844,283.1499938964844,7267.43212890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376269936561584,1.0,0.0,0.0,1.7722386121749878,1.7722439765930176,2.0957421043021893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.0859375,0.0,171.0682830810547,1895.4371337890625,0.0,2819.552734375,0.4458789825439453,1.0,0.0,3.0,1.0,0.0
11968980,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.7406640648841858,0.3175681829452514,0.2955671846866607,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78033447265625,0.8721625208854675,0.532507061958313,0.5127127766609192,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846069335937,0.767061710357666,0.3562201857566833,0.2561794519424438,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836303710937,0.7874003052711487,0.3856602013111114,0.3746576905250549,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868347167969,0.7303395867347717,0.303518682718277,1.4109797477722168,286.7808837890625,287.6796875,291.9486389160156,288.5386047363281,291.9482727050781,296.9646301269531,286.7598876953125,1.0,0.6691641211509705,1.0,0.6499999761581421,0.0,1.0,-3.422958850860596,3.422947645187378,1.1370791071385613e-05,2.6478490829467773,0.9678133130073548,0.9678133130073548,0.0,235.783920288086,193.0,21290.541015625,-0.0,3676.88623046875,1.0,283.3515319824219,285.9933776855469,291.68341064453125,293.55517578125,293.1499938964844,293.1499938964844,283.1499938964844,9438.611328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281852006912231,1.0,0.0,0.0,2.003110408782959,2.003117322921753,2.677337818113301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.01025390625,0.0,247.64578247070312,1895.4371337890625,0.0,2731.558349609375,0.4994625151157379,1.0,0.0,3.0,1.0,0.0
11969040,296.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.577880859375,0.732642412185669,0.3097341954708099,0.2878556847572326,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738830566406,0.8653353452682495,0.5251790881156921,0.5051915645599365,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5767822265625,0.7597510814666748,0.3494267165660858,0.2510563135147095,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5761108398437,0.7798641920089722,0.3784886002540588,0.3674421012401581,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57830810546875,0.722730278968811,0.2960400581359863,1.3758984804153442,286.5743103027344,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9002685546875,286.5601806640625,1.0,0.6593706011772156,1.0,0.6499999761581421,0.0,1.0,-3.3475770950317383,3.3475661277771,1.087415421352489e-05,2.5890278816223145,0.9592949151992798,0.9592949151992798,0.0,235.121826171875,181.0,22170.8984375,-0.0,3493.618408203125,1.0,283.2300109863281,285.7457580566406,291.45654296875,293.185791015625,293.1499938964844,293.1499938964844,283.1499938964844,11042.546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056226372718811,1.0,0.0,0.0,2.151741981506348,2.151749849319458,3.089396898303676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.263671875,0.0,307.6308898925781,1895.4371337890625,0.0,2522.94189453125,0.5385700464248657,1.0,0.0,3.0,1.0,0.0
11969100,296.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4127502441406,0.7272069454193115,0.3025130331516266,0.2806201875209808,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.8616610765457153,0.5184409022331238,0.4981068074703216,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41192626953125,0.7551946043968201,0.3431032299995422,0.2461582422256469,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.775074303150177,0.3716460168361664,0.3603725135326385,296.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130859375,0.7170772552490234,0.2886853814125061,1.3403925895690918,286.41015625,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8466796875,286.39971923828125,1.0,0.6482115983963013,1.0,0.6499999761581421,0.0,1.0,-3.273233652114868,3.273223400115967,1.0395113349659368e-05,2.530975103378296,0.9494637250900269,0.9494637250900269,0.0,231.3958740234375,181.0,22868.330078125,-0.0,3302.3564453125,1.0,283.1761169433594,285.5689392089844,291.33984375,292.97467041015625,293.1499938964844,293.1499938964844,283.1499938964844,13000.3359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759398221969604,1.0,0.0,0.0,2.315269470214844,2.3152787685394287,3.576814719963295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.80712890625,0.0,384.2573852539063,1895.4371337890625,0.0,2253.76416015625,0.5758410096168518,1.0,0.0,3.0,1.0,0.0
