time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969160,296.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2994689941406,0.7245354056358337,0.2966197729110718,0.2746545076370239,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2973022460937,0.8610512018203735,0.5130050182342529,0.4922959208488464,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2988586425781,0.7534642219543457,0.3379488587379455,0.2420891970396042,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29852294921875,0.7731776833534241,0.3659283518791199,0.3543570637702942,296.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997436523437,0.7138515114784241,0.2823772430419922,1.3093258142471311,286.2975769042969,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8092956542969,286.2899169921875,1.0,0.6372890472412109,1.0,0.6499999761581421,0.0,1.0,-3.209562063217163,3.209552049636841,9.993410458264408e-06,2.481253147125244,0.9394838213920592,0.9394838213920592,0.0,225.57565307617188,169.0,23226.072265625,-0.0,3129.909423828125,1.0,283.1578674316406,285.4529113769531,291.3216552734375,292.9044494628906,293.1499938964844,293.1499938964844,283.1499938964844,14705.0400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488404512405396,1.0,0.0,0.0,2.4402449131011963,2.4402554035186768,3.973381126343156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.6435546875,0.0,451.2194519042969,1895.4371337890625,0.0,2015.427978515625,0.6092882752418518,1.0,0.0,3.0,1.0,0.0
11969220,296.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.7244460582733154,0.2874655425548553,0.2653493583202362,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.8655934929847717,0.5047854781150818,0.483414351940155,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14013671875,0.7553538084030151,0.3300924301147461,0.2357949465513229,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1399230957031,0.7749126553535461,0.3569241166114807,0.3447645902633667,296.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407470703125,0.7125263810157776,0.2721899747848511,1.2584047317504885,286.13934326171875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7676696777344,286.13446044921875,1.0,0.6167587041854858,1.0,0.6499999761581421,0.0,1.0,-3.107332229614258,3.107322931289673,9.36511241889093e-06,2.4014668464660645,0.9187577962875366,0.9187577962875366,0.0,210.88169860839844,157.0,23628.58984375,-0.0,2836.74267578125,1.0,283.150634765625,285.29412841796875,291.421875,292.9761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18038.763671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133328914642334,1.0,0.0,0.0,2.6478493213653564,2.6478617191314697,4.678211666941934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.97265625,0.0,580.394287109375,1895.4371337890625,0.0,1717.520263671875,0.6606387495994568,1.0,0.0,3.0,1.0,0.0
11969280,296.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.7244460582733154,0.2874655425548553,0.2653493583202362,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.8655934929847717,0.5047854781150818,0.483414351940155,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14013671875,0.7553538084030151,0.3300924301147461,0.2357949465513229,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1399230957031,0.7749126553535461,0.3569241166114807,0.3447645902633667,296.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407470703125,0.7125263810157776,0.2721899747848511,1.2584047317504885,286.13934326171875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7676696777344,286.13446044921875,1.0,0.6167587041854858,1.0,0.6499999761581421,0.0,1.0,-3.107332229614258,3.107322931289673,9.36511241889093e-06,2.4014668464660645,0.9187577962875366,0.9187577962875366,0.0,210.88169860839844,157.0,23628.58984375,-0.0,2836.74267578125,1.0,283.150634765625,285.29412841796875,291.421875,292.9761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18038.763671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133328914642334,1.0,0.0,0.0,2.6478493213653564,2.6478617191314697,4.678211666941934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.97265625,0.0,580.394287109375,1895.4371337890625,0.0,1717.520263671875,0.6606387495994568,1.0,0.0,3.0,1.0,0.0
11969340,296.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.7283087968826294,0.2804430425167084,0.2581992745399475,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.874588131904602,0.4987295269966125,0.4768262803554535,296.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.7614278793334961,0.3243144750595093,0.2311097979545593,296.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.7809438109397888,0.3500169217586517,0.3373585343360901,296.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.715396523475647,0.2642483115196228,1.2183842658996582,286.0366516113281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.75152587890625,286.0333557128906,1.0,0.598166823387146,1.0,0.6499999761581421,0.0,1.0,-3.028143882751465,3.028134822845459,8.892592632037122e-06,2.339725971221924,0.8973094820976257,0.8973094820976257,0.0,195.11212158203125,145.0,23764.7421875,-0.0,2598.292724609375,1.0,283.1500549316406,285.1937866210937,291.5435485839844,293.1090087890625,293.1499938964844,293.1499938964844,283.1499938964844,20977.14453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016044855117798,1.0,0.0,0.0,2.787720203399658,2.787734270095825,5.185513032301969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.70361328125,0.0,682.9288330078125,1895.4371337890625,0.0,1623.4383544921875,0.6958961486816406,1.0,0.0,3.0,1.0,0.0
11969400,296.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.7283087968826294,0.2804430425167084,0.2581992745399475,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.874588131904602,0.4987295269966125,0.4768262803554535,296.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.7614278793334961,0.3243144750595093,0.2311097979545593,296.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.7809438109397888,0.3500169217586517,0.3373585343360901,296.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.715396523475647,0.2642483115196228,1.2183842658996582,286.0366516113281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.75152587890625,286.0333557128906,1.0,0.598166823387146,1.0,0.6499999761581421,0.0,1.0,-3.028143882751465,3.028134822845459,8.892592632037122e-06,2.339725971221924,0.8973094820976257,0.8973094820976257,0.0,195.11212158203125,145.0,23764.7421875,-0.0,2598.292724609375,1.0,283.1500549316406,285.1937866210937,291.5435485839844,293.1090087890625,293.1499938964844,293.1499938964844,283.1499938964844,20977.14453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016044855117798,1.0,0.0,0.0,2.787720203399658,2.787734270095825,5.185513032301969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.70361328125,0.0,682.9288330078125,1895.4371337890625,0.0,1623.4383544921875,0.6958961486816406,1.0,0.0,3.0,1.0,0.0
11969460,296.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.7343751788139343,0.2746683061122894,0.2523192465305328,296.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.8862219452857971,0.4939038753509521,0.4715579152107239,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.7700413465499878,0.3197791576385498,0.2273998707532882,296.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.7894783020019531,0.3443540632724762,0.3312796950340271,296.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.7205668091773987,0.25772225856781,1.1854445934295654,285.967529296875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.74908447265625,285.9652404785156,1.0,0.5812487006187439,1.0,0.6499999761581421,0.0,1.0,-2.963363647460937,2.96335506439209,8.515249646734446e-06,2.2892651557922363,0.875371515750885,0.875371515750885,0.0,179.74163818359375,133.0,23769.943359375,-0.0,2398.83056640625,1.0,283.1499938964844,285.131591796875,291.6126708984375,293.19366455078125,293.1499938964844,293.1499938964844,283.1499938964844,23540.9296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023285031318665,1.0,0.0,0.0,2.872711658477783,2.8727266788482666,5.506522029463667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.43408203125,0.0,754.7660522460938,1895.4371337890625,0.0,1629.177734375,0.7122220396995544,1.0,0.0,3.0,1.0,0.0
11969520,296.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.7343751788139343,0.2746683061122894,0.2523192465305328,296.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.8862219452857971,0.4939038753509521,0.4715579152107239,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.7700413465499878,0.3197791576385498,0.2273998707532882,296.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.7894783020019531,0.3443540632724762,0.3312796950340271,296.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.7205668091773987,0.25772225856781,1.1854445934295654,285.967529296875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.74908447265625,285.9652404785156,1.0,0.5812487006187439,1.0,0.6499999761581421,0.0,1.0,-2.963363647460937,2.96335506439209,8.515249646734446e-06,2.2892651557922363,0.875371515750885,0.875371515750885,0.0,179.74163818359375,133.0,23769.943359375,-0.0,2398.83056640625,1.0,283.1499938964844,285.131591796875,291.6126708984375,293.19366455078125,293.1499938964844,293.1499938964844,283.1499938964844,23540.9296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023285031318665,1.0,0.0,0.0,2.872711658477783,2.8727266788482666,5.506522029463667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.43408203125,0.0,754.7660522460938,1895.4371337890625,0.0,1629.177734375,0.7122220396995544,1.0,0.0,3.0,1.0,0.0
11969580,296.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427490234375,0.7421754598617554,0.2697320878505707,0.2472616285085678,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.8999677896499634,0.4899300634860992,0.4671559631824493,296.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.7807409167289734,0.3161210119724273,0.2243512570858001,296.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.7999476194381714,0.339538961648941,0.3260747492313385,296.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427795410156,0.7273620367050171,0.25216805934906,1.157277226448059,285.9425354003906,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75537109375,285.941650390625,1.0,0.5656262040138245,1.0,0.6499999761581421,0.0,1.0,-2.908203363418579,2.9081950187683105,8.200435331673361e-06,2.2463178634643555,0.8535686731338501,0.8535686731338501,0.0,165.07943725585938,121.0,23466.796875,-0.0,2227.2734375,1.0,283.1499938964844,285.1155090332031,291.6265563964844,293.2047424316406,293.1499938964844,293.1499938964844,283.1499938964844,24726.337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047418355941772,1.0,0.0,0.0,2.854755163192749,2.8547704219818115,5.437898380478146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.58984375,0.0,749.354736328125,1895.4371337890625,0.0,1648.3739013671875,0.7090386152267456,1.0,0.0,3.0,1.0,0.0
11969640,296.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427490234375,0.7421754598617554,0.2697320878505707,0.2472616285085678,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.8999677896499634,0.4899300634860992,0.4671559631824493,296.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.7807409167289734,0.3161210119724273,0.2243512570858001,296.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.7999476194381714,0.339538961648941,0.3260747492313385,296.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427795410156,0.7273620367050171,0.25216805934906,1.157277226448059,285.9425354003906,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75537109375,285.941650390625,1.0,0.5656262040138245,1.0,0.6499999761581421,0.0,1.0,-2.908203363418579,2.9081950187683105,8.200435331673361e-06,2.2463178634643555,0.8535686731338501,0.8535686731338501,0.0,165.07943725585938,121.0,23466.796875,-0.0,2227.2734375,1.0,283.1499938964844,285.1155090332031,291.6265563964844,293.2047424316406,293.1499938964844,293.1499938964844,283.1499938964844,24726.337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047418355941772,1.0,0.0,0.0,2.854755163192749,2.8547704219818115,5.437898380478146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.58984375,0.0,749.354736328125,1895.4371337890625,0.0,1648.3739013671875,0.7090386152267456,1.0,0.0,3.0,1.0,0.0
11969700,296.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.7467885613441467,0.2675159573554992,0.2449767142534256,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.9078064560890198,0.4882026016712188,0.4652172327041626,296.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.7869079113006592,0.3145602941513061,0.2230278849601745,296.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.8059139251708984,0.3373834490776062,0.3237299621105194,296.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.7313852310180664,0.2496762126684188,1.1445837020874023,285.9436340332031,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7608337402344,285.9435119628906,1.0,0.5582033395767212,1.0,0.6499999761581421,0.0,1.0,-2.8834564685821533,2.883448362350464,8.061140761128627e-06,2.2270565032958984,0.8428143262863159,0.8428143262863159,0.0,157.98995971679688,121.0,23230.646484375,-0.0,2149.692138671875,1.0,283.1499938964844,285.1210632324219,291.62017822265625,293.18927001953125,293.1499938964844,293.1499938964844,283.1499938964844,24864.443359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047612071037292,1.0,0.0,0.0,2.815831422805786,2.815846443176269,5.290621061249112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.02392578125,0.0,723.7816772460938,1895.4371337890625,0.0,1648.5281982421875,0.7030699253082275,1.0,0.0,3.0,1.0,0.0
11969760,296.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451904296875,0.7519583702087402,0.2654464244842529,0.2428375482559204,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.916863739490509,0.4866254329681396,0.4634358882904053,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.7936700582504272,0.3131574988365173,0.2218254655599594,296.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.8122349381446838,0.3353732526302337,0.3215370178222656,296.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451904296875,0.7358942031860352,0.2473484724760055,1.1326985359191897,285.9452514648437,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7674865722656,285.9453125,1.0,0.551005482673645,1.0,0.6499999761581421,0.0,1.0,-2.860374927520752,2.8603670597076416,7.932302651170176e-06,2.209094762802124,0.8320987224578857,0.8320987224578857,0.0,151.04132080078125,109.0,23012.2578125,-0.0,2076.784423828125,1.0,283.1499938964844,285.1263427734375,291.6098937988281,293.1681213378906,293.1499938964844,293.1499938964844,283.1499938964844,25109.3515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036976218223572,1.0,0.0,0.0,2.7812812328338623,2.7812957763671875,5.161585363566701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.0947265625,0.0,702.3184204101562,1895.4371337890625,0.0,1640.055419921875,0.6927184462547302,1.0,0.0,3.0,1.0,0.0
11969820,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96209716796875,0.7615249752998352,0.2623841464519501,0.2396506816148758,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623718261719,0.9335090517997742,0.4843575954437256,0.4608387649059295,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.8057748675346375,0.3111832439899444,0.2201000154018402,296.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96221923828125,0.8230436444282532,0.3324012756347656,0.3182733058929443,296.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620666503906,0.7442600727081299,0.2438975423574447,1.1149927377700806,285.9623107910156,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7798767089844,285.9629821777344,1.0,0.5398456454277039,1.0,0.6499999761581421,0.0,1.0,-2.8261404037475586,2.826132774353028,7.743135938653722e-06,2.1824610233306885,0.8152686953544617,0.8152686953544617,0.0,140.1767578125,109.0,22569.953125,-0.0,1967.94091796875,1.0,283.1499938964844,285.1503295898437,291.5887451171875,293.12237548828125,293.1499938964844,293.1499938964844,283.1499938964844,24943.111328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999434232711792,1.0,0.0,0.0,2.693087577819824,2.693101644515991,4.839430971514957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.63134765625,0.0,645.3374633789062,1895.4371337890625,0.0,1610.306640625,0.675605833530426,1.0,0.0,3.0,1.0,0.0
11969880,296.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.764204740524292,0.2616611123085022,0.2388970553874969,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96612548828125,0.9380092024803162,0.4838335812091827,0.4602356851100921,296.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.8090207576751709,0.3107365369796753,0.2197050601243972,296.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.8259493708610535,0.3317000567913055,0.3175016939640045,296.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658203125,0.7466154098510742,0.2430822402238845,1.1108015775680542,285.966064453125,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7832336425781,285.9667358398437,1.0,0.5371178984642029,1.0,0.6499999761581421,0.0,1.0,-2.8180694580078125,2.818061828613281,7.698876288486645e-06,2.1761839389801025,0.8110839128494263,0.8110839128494263,0.0,137.5030975341797,97.0,22472.3125,-0.0,1942.093994140625,1.0,283.1499938964844,285.1566162109375,291.58355712890625,293.11114501953125,293.1499938964844,293.1499938964844,283.1499938964844,24946.060546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987046003341675,1.0,0.0,0.0,2.6731035709381104,2.6731173992156982,4.767875338984595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.46337890625,0.0,633.1146240234375,1895.4371337890625,0.0,1600.545166015625,0.6682224869728088,1.0,0.0,3.0,1.0,0.0
11969940,296.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.7796472311019897,0.2582862973213196,0.2353510707616806,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9618207216262816,0.4814575016498565,0.4574556052684784,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8262028694152832,0.308767706155777,0.2179204374551773,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.842326819896698,0.3284254968166351,0.3138708174228668,296.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.7603546977043152,0.2392634451389312,1.091057538986206,285.9980773925781,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8012390136719,285.99920654296875,1.0,0.5237870216369629,1.0,0.6499999761581421,0.0,1.0,-2.780224084854126,2.7802164554595947,7.493043085560203e-06,2.146756887435913,0.7905743718147278,0.7905743718147278,0.0,124.35386657714844,85.0,21867.197265625,-0.0,1819.824462890625,1.0,283.1499938964844,285.2007141113281,291.5566101074219,293.0487365722656,293.1499938964844,293.1499938964844,283.1499938964844,24414.435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691002607345581,1.0,0.0,0.0,2.543816566467285,2.5438294410705566,4.317824391364411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.056640625,0.0,555.129150390625,1895.4371337890625,0.0,1540.483642578125,0.6387619376182556,1.0,0.0,3.0,1.0,0.0
11970000,296.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.7796472311019897,0.2582862973213196,0.2353510707616806,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9618207216262816,0.4814575016498565,0.4574556052684784,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8262028694152832,0.308767706155777,0.2179204374551773,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.842326819896698,0.3284254968166351,0.3138708174228668,296.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.7603546977043152,0.2392634451389312,1.091057538986206,285.9980773925781,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8012390136719,285.99920654296875,1.0,0.5237870216369629,1.0,0.6499999761581421,0.0,1.0,-2.780224084854126,2.7802164554595947,7.493043085560203e-06,2.146756887435913,0.7905743718147278,0.7905743718147278,0.0,124.35386657714844,85.0,21867.197265625,-0.0,1819.824462890625,1.0,283.1499938964844,285.2007141113281,291.5566101074219,293.0487365722656,293.1499938964844,293.1499938964844,283.1499938964844,24414.435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691002607345581,1.0,0.0,0.0,2.543816566467285,2.5438294410705566,4.317824391364411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.056640625,0.0,555.129150390625,1895.4371337890625,0.0,1540.483642578125,0.6387619376182556,1.0,0.0,3.0,1.0,0.0
11970060,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0524597167969,0.8137872815132141,0.2595247030258178,0.2349717319011688,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.9986754059791564,0.4837459921836853,0.4579149186611175,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527648925781,0.861442506313324,0.311565637588501,0.2186667770147323,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528564453125,0.8782938718795776,0.3299454152584076,0.3136616349220276,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05230712890625,0.79329514503479,0.2404894828796386,1.0883668661117554,286.0531616210937,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8612976074219,286.0556640625,1.0,0.5126485824584961,1.0,0.6499999761581421,0.0,1.0,-2.777014970779419,2.777007341384888,7.474858193745604e-06,2.143863677978516,0.7708649039268494,0.7708649039268494,0.0,107.70258331298828,73.0,21347.35546875,-0.0,1736.483154296875,1.0,283.1499938964844,285.26666259765625,291.53076171875,292.988037109375,293.1499938964844,293.1499938964844,283.1499938964844,23625.30859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818991899490356,1.0,0.0,0.0,2.403093814849853,2.403105497360229,3.8533173096766404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.7734375,0.0,477.0538635253906,1895.4371337890625,0.0,1470.938232421875,0.6065929532051086,1.0,0.0,3.0,1.0,0.0
11970120,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0524597167969,0.8137872815132141,0.2595247030258178,0.2349717319011688,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.9986754059791564,0.4837459921836853,0.4579149186611175,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527648925781,0.861442506313324,0.311565637588501,0.2186667770147323,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528564453125,0.8782938718795776,0.3299454152584076,0.3136616349220276,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05230712890625,0.79329514503479,0.2404894828796386,1.0883668661117554,286.0531616210937,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8612976074219,286.0556640625,1.0,0.5126485824584961,1.0,0.6499999761581421,0.0,1.0,-2.777014970779419,2.777007341384888,7.474858193745604e-06,2.143863677978516,0.7708649039268494,0.7708649039268494,0.0,107.70258331298828,73.0,21347.35546875,-0.0,1736.483154296875,1.0,283.1499938964844,285.26666259765625,291.53076171875,292.988037109375,293.1499938964844,293.1499938964844,283.1499938964844,23625.30859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818991899490356,1.0,0.0,0.0,2.403093814849853,2.403105497360229,3.8533173096766404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.7734375,0.0,477.0538635253906,1895.4371337890625,0.0,1470.938232421875,0.6065929532051086,1.0,0.0,3.0,1.0,0.0
11970180,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8338987827301025,0.258971244096756,0.2344882935285568,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015930175781,0.9990000128746032,0.4873157739639282,0.4250792264938354,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012878417969,0.886160135269165,0.3128182291984558,0.2195132672786712,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.9026594161987304,0.3299151659011841,0.3136123716831207,296.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.8147648572921753,0.2403455078601837,1.087504506111145,286.1015014648437,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.91180419921875,286.1028137207031,1.0,0.5005953907966614,1.0,0.6499999761581421,0.0,1.0,-2.7372450828552246,2.737237930297852,7.263213319674833e-06,2.1135921478271484,0.7516970038414001,0.7516970038414001,0.0,97.88353729248048,61.0,20625.79296875,-0.0,1631.0806884765625,1.0,283.1499938964844,285.3287048339844,291.5049743652344,292.9250793457031,293.1499938964844,293.1499938964844,283.1499938964844,22674.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725544929504395,1.0,0.0,0.0,2.257370948791504,2.2573816776275635,3.4001593007815245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.18212890625,0.0,403.87939453125,1895.4371337890625,0.0,1401.258056640625,0.5732257962226868,1.0,0.0,3.0,1.0,0.0
11970240,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8338987827301025,0.258971244096756,0.2344882935285568,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015930175781,0.9990000128746032,0.4873157739639282,0.4250792264938354,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012878417969,0.886160135269165,0.3128182291984558,0.2195132672786712,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.9026594161987304,0.3299151659011841,0.3136123716831207,296.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.8147648572921753,0.2403455078601837,1.087504506111145,286.1015014648437,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.91180419921875,286.1028137207031,1.0,0.5005953907966614,1.0,0.6499999761581421,0.0,1.0,-2.7372450828552246,2.737237930297852,7.263213319674833e-06,2.1135921478271484,0.7516970038414001,0.7516970038414001,0.0,97.88353729248048,61.0,20625.79296875,-0.0,1631.0806884765625,1.0,283.1499938964844,285.3287048339844,291.5049743652344,292.9250793457031,293.1499938964844,293.1499938964844,283.1499938964844,22674.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725544929504395,1.0,0.0,0.0,2.257370948791504,2.2573816776275635,3.4001593007815245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.18212890625,0.0,403.87939453125,1895.4371337890625,0.0,1401.258056640625,0.5732257962226868,1.0,0.0,3.0,1.0,0.0
11970300,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8443495035171509,0.2583924531936645,0.2338916361331939,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.9990000128746032,0.4905396401882171,0.4075403809547424,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.8993263840675354,0.3131795525550842,0.2196978628635406,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.91628760099411,0.3296014368534088,0.3132392466068268,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8251523971557617,0.2399942278861999,1.0855414867401123,286.12548828125,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.94097900390625,286.1271057128906,1.0,0.4940826594829559,1.0,0.6499999761581421,0.0,1.0,-2.713244199752808,2.7132370471954346,7.136121894291136e-06,2.0949277877807617,0.7422646284103394,0.7422646284103394,0.0,93.10700225830078,61.0,20201.08984375,-0.0,1574.0723876953125,1.0,283.1499938964844,285.362060546875,291.4880065917969,292.8853454589844,293.1499938964844,293.1499938964844,283.1499938964844,22011.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673288345336914,1.0,0.0,0.0,2.176302909851074,2.176313161849976,3.160327253226569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.08642578125,0.0,366.0904846191406,1895.4371337890625,0.0,1363.0789794921875,0.5572862029075623,1.0,0.0,3.0,1.0,0.0
11970360,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432189941406,0.855904221534729,0.2577303349971771,0.2331943809986114,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.9990000128746032,0.494476854801178,0.3895404040813446,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434020996094,0.9141916632652284,0.313464879989624,0.2198127210140228,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.9319180250167848,0.3291856348514557,0.3127470910549164,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14312744140625,0.8362356424331665,0.2395496219396591,1.0830492973327637,286.1435852050781,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9721374511719,286.1448669433594,1.0,0.4872568547725677,1.0,0.6499999761581421,0.0,1.0,-2.687329769134521,2.6873228549957275,7.000326604611473e-06,2.0748560428619385,0.7328455448150635,0.7328455448150635,0.0,88.34183502197266,64.0,19815.431640625,-0.0,1515.6055908203125,1.0,283.1499938964844,285.3889465332031,291.4697570800781,292.8450927734375,293.1499938964844,293.1499938964844,283.1499938964844,21631.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616549491882324,1.0,0.0,0.0,2.1098997592926025,2.1099095344543457,2.9704142434638925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.59716796875,0.0,337.6705627441406,1895.4371337890625,0.0,1322.2864990234375,0.5424724817276001,1.0,0.0,3.0,1.0,0.0
11970420,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.8718070387840271,0.2563270628452301,0.2317837476730346,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.9990000128746032,0.5030616521835327,0.3662890195846557,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786499023437,0.9366117119789124,0.3139702379703522,0.2200411409139633,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786804199219,0.9526709914207458,0.3282199501991272,0.3116939961910248,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783447265625,0.8514533638954163,0.2385607361793518,1.0778863430023191,286.1788635253906,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0346374511719,286.1804504394531,1.0,0.4784609079360962,1.0,0.6499999761581421,0.0,1.0,-2.6504759788513184,2.6504693031311035,6.808782018197235e-06,2.045985221862793,0.7141593098640442,0.7141593098640442,0.0,82.32245635986328,82.0,19125.51171875,-0.0,1437.695068359375,1.0,283.1499938964844,285.44097900390625,291.4333190917969,292.7660522460937,293.1499938964844,293.1499938964844,283.1499938964844,21099.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496050357818604,1.0,0.0,0.0,1.989717721939087,1.9897267818450928,2.641656635660184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.9296875,0.0,290.7850341796875,1895.4371337890625,0.0,1238.025390625,0.51606684923172,1.0,0.0,3.0,1.0,0.0
11970480,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.8718070387840271,0.2563270628452301,0.2317837476730346,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.9990000128746032,0.5030616521835327,0.3662890195846557,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786499023437,0.9366117119789124,0.3139702379703522,0.2200411409139633,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786804199219,0.9526709914207458,0.3282199501991272,0.3116939961910248,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783447265625,0.8514533638954163,0.2385607361793518,1.0778863430023191,286.1788635253906,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0346374511719,286.1804504394531,1.0,0.4784609079360962,1.0,0.6499999761581421,0.0,1.0,-2.6504759788513184,2.6504693031311035,6.808782018197235e-06,2.045985221862793,0.7141593098640442,0.7141593098640442,0.0,82.32245635986328,82.0,19125.51171875,-0.0,1437.695068359375,1.0,283.1499938964844,285.44097900390625,291.4333190917969,292.7660522460937,293.1499938964844,293.1499938964844,283.1499938964844,21099.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496050357818604,1.0,0.0,0.0,1.989717721939087,1.9897267818450928,2.641656635660184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.9296875,0.0,290.7850341796875,1895.4371337890625,0.0,1238.025390625,0.51606684923172,1.0,0.0,3.0,1.0,0.0
11970540,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.8689336776733398,0.2549824714660644,0.2305672317743301,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251892089844,0.9990000128746032,0.5098517537117004,0.3679652810096741,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22491455078125,0.9356040358543396,0.3145514726638794,0.2204328179359436,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249755859375,0.9500576257705688,0.3272470533847809,0.3107804656028747,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244567871094,0.849084734916687,0.2375754863023758,1.0735009908676147,286.2251892089844,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.08331298828125,286.2277526855469,1.0,0.4784775972366333,1.0,0.6499999761581421,0.0,1.0,-2.64509391784668,2.645087242126465,6.780168405384757e-06,2.041349411010742,0.6958749890327454,0.6958749890327454,0.0,82.44102478027344,100.0,18571.716796875,-0.0,1431.0010986328125,1.0,283.1499938964844,285.500732421875,291.4001770019531,292.6960754394531,293.1499938964844,293.1499938964844,283.1499938964844,20751.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378191113471985,1.0,0.0,0.0,1.881459355354309,1.8814678192138672,2.3620174260940985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.31103515625,0.0,253.1312713623047,1895.4371337890625,0.0,1158.8785400390625,0.4927343130111694,1.0,0.0,3.0,1.0,0.0
11970600,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.8689336776733398,0.2549824714660644,0.2305672317743301,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251892089844,0.9990000128746032,0.5098517537117004,0.3679652810096741,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22491455078125,0.9356040358543396,0.3145514726638794,0.2204328179359436,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249755859375,0.9500576257705688,0.3272470533847809,0.3107804656028747,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244567871094,0.849084734916687,0.2375754863023758,1.0735009908676147,286.2251892089844,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.08331298828125,286.2277526855469,1.0,0.4784775972366333,1.0,0.6499999761581421,0.0,1.0,-2.64509391784668,2.645087242126465,6.780168405384757e-06,2.041349411010742,0.6958749890327454,0.6958749890327454,0.0,82.44102478027344,100.0,18571.716796875,-0.0,1431.0010986328125,1.0,283.1499938964844,285.500732421875,291.4001770019531,292.6960754394531,293.1499938964844,293.1499938964844,283.1499938964844,20751.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378191113471985,1.0,0.0,0.0,1.881459355354309,1.8814678192138672,2.3620174260940985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.31103515625,0.0,253.1312713623047,1895.4371337890625,0.0,1158.8785400390625,0.4927343130111694,1.0,0.0,3.0,1.0,0.0
11970660,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28338623046875,0.8522713780403137,0.2537817656993866,0.2296132147312164,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841491699219,0.9990000128746032,0.5126342177391052,0.388608306646347,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837829589844,0.9169641733169556,0.3152866959571838,0.2210356742143631,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2838439941406,0.9296905994415284,0.3263624310493469,0.3100861608982086,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8336813449859619,0.2366040199995041,1.069926142692566,286.2841186523437,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1048278808594,286.2871398925781,1.0,0.4848406612873077,1.0,0.6499999761581421,0.0,1.0,-2.664327383041382,2.664320468902588,6.878753993078135e-06,2.05601167678833,0.6781535744667053,0.6781535744667053,0.0,87.28330993652344,118.0,18110.646484375,-0.0,1479.032958984375,1.0,283.1499938964844,285.5694580078125,291.3700256347656,292.6361999511719,293.1499938964844,293.1499938964844,283.1499938964844,20499.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276075839996338,1.0,0.0,0.0,1.7817274332046509,1.7817353010177612,2.118243713766788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.287109375,0.0,221.8736114501953,1895.4371337890625,0.0,1093.0540771484375,0.4716017842292785,1.0,0.0,3.0,1.0,0.0
11970720,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28338623046875,0.8522713780403137,0.2537817656993866,0.2296132147312164,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841491699219,0.9990000128746032,0.5126342177391052,0.388608306646347,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837829589844,0.9169641733169556,0.3152866959571838,0.2210356742143631,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2838439941406,0.9296905994415284,0.3263624310493469,0.3100861608982086,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8336813449859619,0.2366040199995041,1.069926142692566,286.2841186523437,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1048278808594,286.2871398925781,1.0,0.4848406612873077,1.0,0.6499999761581421,0.0,1.0,-2.664327383041382,2.664320468902588,6.878753993078135e-06,2.05601167678833,0.6781535744667053,0.6781535744667053,0.0,87.28330993652344,118.0,18110.646484375,-0.0,1479.032958984375,1.0,283.1499938964844,285.5694580078125,291.3700256347656,292.6361999511719,293.1499938964844,293.1499938964844,283.1499938964844,20499.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276075839996338,1.0,0.0,0.0,1.7817274332046509,1.7817353010177612,2.118243713766788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.287109375,0.0,221.8736114501953,1895.4371337890625,0.0,1093.0540771484375,0.4716017842292785,1.0,0.0,3.0,1.0,0.0
11970780,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.350830078125,0.8295807838439941,0.2527251243591308,0.2289025485515594,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3518371582031,0.9990000128746032,0.5113528966903687,0.4219345152378082,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512878417969,0.8916336297988892,0.3161868453025818,0.2218397706747055,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3513488769531,0.9009869694709778,0.3255970776081085,0.3096166849136352,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506774902344,0.8116924166679382,0.2356201559305191,1.06688392162323,286.3517150878906,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1012268066406,286.35516357421875,1.0,0.4958082437515259,1.0,0.6499999761581421,0.0,1.0,-2.7002551555633545,2.700248003005981,7.065430509101134e-06,2.083693504333496,0.6610338091850281,0.6610338091850281,0.0,95.7773666381836,136.0,17753.23046875,-0.0,1567.97412109375,1.0,283.1499938964844,285.6496276855469,291.33905029296875,292.5813903808594,293.1499938964844,293.1499938964844,283.1499938964844,20296.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193152666091919,1.0,0.0,0.0,1.6887269020080566,1.6887341737747192,1.902883610682693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.45556640625,0.0,195.4246063232422,1895.4371337890625,0.0,1041.5625,0.4522070586681366,1.0,0.0,3.0,1.0,0.0
11970840,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.350830078125,0.8295807838439941,0.2527251243591308,0.2289025485515594,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3518371582031,0.9990000128746032,0.5113528966903687,0.4219345152378082,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512878417969,0.8916336297988892,0.3161868453025818,0.2218397706747055,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3513488769531,0.9009869694709778,0.3255970776081085,0.3096166849136352,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506774902344,0.8116924166679382,0.2356201559305191,1.06688392162323,286.3517150878906,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1012268066406,286.35516357421875,1.0,0.4958082437515259,1.0,0.6499999761581421,0.0,1.0,-2.7002551555633545,2.700248003005981,7.065430509101134e-06,2.083693504333496,0.6610338091850281,0.6610338091850281,0.0,95.7773666381836,136.0,17753.23046875,-0.0,1567.97412109375,1.0,283.1499938964844,285.6496276855469,291.33905029296875,292.5813903808594,293.1499938964844,293.1499938964844,283.1499938964844,20296.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193152666091919,1.0,0.0,0.0,1.6887269020080566,1.6887341737747192,1.902883610682693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.45556640625,0.0,195.4246063232422,1895.4371337890625,0.0,1041.5625,0.4522070586681366,1.0,0.0,3.0,1.0,0.0
11970900,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868713378906,0.8173812627792358,0.2522500455379486,0.2286331802606582,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.387939453125,0.9990000128746032,0.5092836618423462,0.4419271051883697,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3873291015625,0.8782833814620972,0.3167005777359009,0.2223153859376907,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.8866362571716309,0.3252651989459991,0.3094682395458221,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866882324219,0.7987492084503174,0.2351219803094864,1.065520405769348,286.38775634765625,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0919189453125,286.3912048339844,1.0,0.5025983452796936,1.0,0.6499999761581421,0.0,1.0,-2.7227084636688232,2.722701072692871,7.183459274529014e-06,2.1010384559631348,0.652716338634491,0.652716338634491,0.0,101.20079040527344,136.0,17598.30078125,-0.0,1625.23193359375,1.0,283.1499938964844,285.6947631835937,291.32305908203125,292.5560913085937,293.1499938964844,293.1499938964844,283.1499938964844,20205.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159677505493164,1.0,0.0,0.0,1.6445555686950684,1.6445627212524414,1.804639708780087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.611328125,0.0,183.714096069336,1895.4371337890625,0.0,1021.2890625,0.4431019127368927,1.0,0.0,3.0,1.0,0.0
11970960,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234619140625,0.8045372366905212,0.2518048882484436,0.2284133732318878,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42462158203125,0.9990000128746032,0.5063906311988831,0.4633514881134033,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239501953125,0.8650837540626526,0.317251980304718,0.2228346168994903,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42401123046875,0.8723908066749573,0.324964314699173,0.3093720972537994,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232788085937,0.7855597734451294,0.2346215397119522,1.0642483234405518,286.42437744140625,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0791015625,286.4278564453125,1.0,0.5100108981132507,1.0,0.6499999761581421,0.0,1.0,-2.7471671104431152,2.747159957885742,7.31318232283229e-06,2.119951009750366,0.6445477604866028,0.6445477604866028,0.0,107.2727508544922,139.0,17448.9921875,-0.0,1689.3878173828125,1.0,283.1499938964844,285.74029541015625,291.30615234375,292.530517578125,293.1499938964844,293.1499938964844,283.1499938964844,20119.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130823493003845,1.0,0.0,0.0,1.6017686128616333,1.6017755270004272,1.711957366978823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.5927734375,0.0,172.86912536621094,1895.4371337890625,0.0,1004.0562133789062,0.4343503713607788,1.0,0.0,3.0,1.0,0.0
