time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971020,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.477294921875,0.780442476272583,0.2509827017784118,0.2281141281127929,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4778747558594,0.9846671223640442,0.5008923411369324,0.4762745201587677,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775695800781,0.8420961499214172,0.3182048797607422,0.2238305062055587,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775695800781,0.847586452960968,0.3244013488292694,0.309299111366272,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4772033691406,0.7622109651565552,0.23365418612957,1.0621695518493652,286.4777526855469,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0561218261719,286.4790954589844,1.0,0.5185415744781494,1.0,0.6499999761581421,0.0,1.0,-2.758435010910034,2.758427858352661,7.375458153546788e-06,2.1296539306640625,0.6303135752677917,0.6303135752677917,0.0,118.69780731201172,139.0,17081.537109375,-0.0,1761.4874267578125,1.0,283.1499938964844,285.8111267089844,291.2723693847656,292.48052978515625,293.1499938964844,293.1499938964844,283.1499938964844,19983.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086565852165222,1.0,0.0,0.0,1.5293210744857788,1.5293277502059937,1.5605969849730172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.294921875,0.0,155.6066131591797,1895.4371337890625,0.0,978.0640258789062,0.4197079539299011,1.0,0.0,3.0,1.0,0.0
11971080,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813537597656,0.7773595452308655,0.2508605718612671,0.2280672192573547,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4818420410156,0.981095850467682,0.5004244446754456,0.4757246077060699,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815673828125,0.8392247557640076,0.318327784538269,0.2239634096622467,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815979003906,0.8444890379905701,0.3243162035942077,0.3092838227748871,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812927246094,0.7592707872390747,0.233512744307518,1.0618438720703125,286.48175048828125,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0547180175781,286.4830627441406,1.0,0.5193955898284912,1.0,0.6499999761581421,0.0,1.0,-2.757208824157715,2.7572014331817627,7.368341812252765e-06,2.128445863723755,0.6283433437347412,0.6283433437347412,0.0,120.22022247314452,127.0,17018.89453125,-0.0,1766.9610595703125,1.0,283.1499938964844,285.8182983398437,291.2670288085937,292.472412109375,293.1499938964844,293.1499938964844,283.1499938964844,19968.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080493330955505,1.0,0.0,0.0,1.5196270942687988,1.5196337699890137,1.540875302907807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.19189453125,0.0,153.40684509277344,1895.4371337890625,0.0,974.5396728515624,0.4177726805210113,1.0,0.0,3.0,1.0,0.0
11971140,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5195617675781,0.7691606879234314,0.2499084323644638,0.2273457944393158,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5201721191406,0.970754861831665,0.4979632198810577,0.472838431596756,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.51983642578125,0.832851767539978,0.3194323778152466,0.2248283326625824,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198669433594,0.8365992903709412,0.3236589431762695,0.3088081777095794,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5194702148437,0.751347541809082,0.2324090898036956,1.057539701461792,286.5200500488281,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05352783203125,286.5216979980469,1.0,0.5205427408218384,1.0,0.6499999761581421,0.0,1.0,-2.7509989738464355,2.7509915828704834,7.335088412219193e-06,2.123605251312256,0.6120294332504272,0.6120294332504272,0.0,124.05259704589844,115.0,16519.677734375,-0.0,1773.7430419921875,1.0,283.1499938964844,285.88116455078125,291.21563720703125,292.39459228515625,293.1499938964844,293.1499938964844,283.1499938964844,19855.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602051317691803,1.0,0.0,0.0,1.440459966659546,1.440466284751892,1.384509147328572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.94677734375,0.0,136.30873107910156,1895.4371337890625,0.0,940.2826538085938,0.4021596014499664,1.0,0.0,3.0,1.0,0.0
11971200,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5195617675781,0.7691606879234314,0.2499084323644638,0.2273457944393158,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5201721191406,0.970754861831665,0.4979632198810577,0.472838431596756,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.51983642578125,0.832851767539978,0.3194323778152466,0.2248283326625824,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198669433594,0.8365992903709412,0.3236589431762695,0.3088081777095794,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5194702148437,0.751347541809082,0.2324090898036956,1.057539701461792,286.5200500488281,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05352783203125,286.5216979980469,1.0,0.5205427408218384,1.0,0.6499999761581421,0.0,1.0,-2.7509989738464355,2.7509915828704834,7.335088412219193e-06,2.123605251312256,0.6120294332504272,0.6120294332504272,0.0,124.05259704589844,115.0,16519.677734375,-0.0,1773.7430419921875,1.0,283.1499938964844,285.88116455078125,291.21563720703125,292.39459228515625,293.1499938964844,293.1499938964844,283.1499938964844,19855.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602051317691803,1.0,0.0,0.0,1.440459966659546,1.440466284751892,1.384509147328572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.94677734375,0.0,136.30873107910156,1895.4371337890625,0.0,940.2826538085938,0.4021596014499664,1.0,0.0,3.0,1.0,0.0
11971260,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574035644531,0.7729140520095825,0.2491044849157333,0.2264886498451233,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580444335937,0.9756576418876648,0.4972229301929474,0.4717391729354858,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.55767822265625,0.8385187387466431,0.3207108080387115,0.2256054133176803,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5577087402344,0.8408492803573608,0.3231093883514404,0.3081561923027038,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.55731201171875,0.7546418309211731,0.2314566671848297,1.0525903701782229,286.5578918457031,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0616149902344,286.5595703125,1.0,0.5173335671424866,1.0,0.6499999761581421,0.0,1.0,-2.742849588394165,2.742842197418213,7.291591373359552e-06,2.1172657012939453,0.5957536101341248,0.5957536101341248,0.0,121.10314178466795,103.0,16011.1875,-0.0,1747.639892578125,1.0,283.1499938964844,285.944580078125,291.1590270996094,292.3082580566406,293.1499938964844,293.1499938964844,283.1499938964844,19752.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941702723503113,1.0,0.0,0.0,1.364166259765625,1.3641722202301023,1.2417325478963906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.44921875,0.0,121.2142562866211,1895.4371337890625,0.0,896.8592529296875,0.387427419424057,1.0,0.0,3.0,1.0,0.0
11971320,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574035644531,0.7729140520095825,0.2491044849157333,0.2264886498451233,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580444335937,0.9756576418876648,0.4972229301929474,0.4717391729354858,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.55767822265625,0.8385187387466431,0.3207108080387115,0.2256054133176803,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5577087402344,0.8408492803573608,0.3231093883514404,0.3081561923027038,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.55731201171875,0.7546418309211731,0.2314566671848297,1.0525903701782229,286.5578918457031,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0616149902344,286.5595703125,1.0,0.5173335671424866,1.0,0.6499999761581421,0.0,1.0,-2.742849588394165,2.742842197418213,7.291591373359552e-06,2.1172657012939453,0.5957536101341248,0.5957536101341248,0.0,121.10314178466795,103.0,16011.1875,-0.0,1747.639892578125,1.0,283.1499938964844,285.944580078125,291.1590270996094,292.3082580566406,293.1499938964844,293.1499938964844,283.1499938964844,19752.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941702723503113,1.0,0.0,0.0,1.364166259765625,1.3641722202301023,1.2417325478963906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.44921875,0.0,121.2142562866211,1895.4371337890625,0.0,896.8592529296875,0.387427419424057,1.0,0.0,3.0,1.0,0.0
11971380,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957946777344,0.7847900390625,0.2484737932682037,0.2256373316049575,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.596435546875,0.9892266988754272,0.497193306684494,0.4713201522827148,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960693359375,0.8525771498680115,0.3222001492977142,0.2264108061790466,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960693359375,0.8534198999404907,0.322700947523117,0.3074769973754883,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.595703125,0.7656192779541016,0.230679303407669,1.047677755355835,286.5962829589844,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0728759765625,286.5980224609375,1.0,0.5117147564888,1.0,0.6499999761581421,0.0,1.0,-2.735569715499878,2.735562324523926,7.252840987348463e-06,2.111600875854492,0.5795149207115173,0.5795149207115173,0.0,114.23019409179688,91.0,15503.6064453125,-0.0,1704.678466796875,1.0,283.1499938964844,286.0094909667969,291.10321044921875,292.221435546875,293.1499938964844,293.1499938964844,283.1499938964844,19652.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849146842956543,1.0,0.0,0.0,1.2906194925308228,1.2906252145767212,1.1114497766584465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.44775390625,0.0,107.86416625976562,1895.4371337890625,0.0,848.2521362304688,0.3735361099243164,1.0,0.0,3.0,1.0,0.0
11971440,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957946777344,0.7847900390625,0.2484737932682037,0.2256373316049575,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.596435546875,0.9892266988754272,0.497193306684494,0.4713201522827148,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960693359375,0.8525771498680115,0.3222001492977142,0.2264108061790466,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960693359375,0.8534198999404907,0.322700947523117,0.3074769973754883,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.595703125,0.7656192779541016,0.230679303407669,1.047677755355835,286.5962829589844,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0728759765625,286.5980224609375,1.0,0.5117147564888,1.0,0.6499999761581421,0.0,1.0,-2.735569715499878,2.735562324523926,7.252840987348463e-06,2.111600875854492,0.5795149207115173,0.5795149207115173,0.0,114.23019409179688,91.0,15503.6064453125,-0.0,1704.678466796875,1.0,283.1499938964844,286.0094909667969,291.10321044921875,292.221435546875,293.1499938964844,293.1499938964844,283.1499938964844,19652.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849146842956543,1.0,0.0,0.0,1.2906194925308228,1.2906252145767212,1.1114497766584465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.44775390625,0.0,107.86416625976562,1895.4371337890625,0.0,848.2521362304688,0.3735361099243164,1.0,0.0,3.0,1.0,0.0
11971500,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163330078125,0.7934481501579285,0.2482220232486724,0.2252341508865356,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.9977340698242188,0.4973258376121521,0.4712368845939636,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61669921875,0.8626065850257874,0.3230255246162414,0.2268422394990921,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61669921875,0.8626306653022766,0.3225516676902771,0.3071519136428833,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.7737735509872437,0.230354905128479,1.0453379154205322,286.616943359375,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0790100097656,286.6191101074219,1.0,0.5083437561988831,1.0,0.6499999761581421,0.0,1.0,-2.732264518737793,2.73225736618042,7.235286375362193e-06,2.1090312004089355,0.5714272260665894,0.5714272260665894,0.0,109.8791961669922,91.0,15266.0830078125,-0.0,1679.536376953125,1.0,283.1499938964844,286.0432434082031,291.076171875,292.1789245605469,293.1499938964844,293.1499938964844,283.1499938964844,19601.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799791812896729,1.0,0.0,0.0,1.2549062967300415,1.2549117803573608,1.050790174872418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.966796875,0.0,101.78467559814452,1895.4371337890625,0.0,823.35986328125,0.3669073581695556,1.0,0.0,3.0,1.0,0.0
11971560,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64031982421875,0.8001677989959717,0.2479944378137588,0.2249067574739456,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6409912109375,0.9990000128746032,0.4978246986865997,0.4635514616966247,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6406555175781,0.8707712888717651,0.3238878846168518,0.2273410707712173,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6406555175781,0.8699160218238831,0.3224222362041473,0.3069021701812744,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402282714844,0.7801448106765747,0.2300523072481155,1.0433708429336548,286.640869140625,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0862121582031,286.6425170898437,1.0,0.504294216632843,1.0,0.6499999761581421,0.0,1.0,-2.7202322483062744,2.7202250957489014,7.172301138780313e-06,2.100026845932007,0.5634146928787231,0.5634146928787231,0.0,106.38819885253906,79.0,15027.955078125,-0.0,1645.9024658203125,1.0,283.1499938964844,286.0805969238281,291.050048828125,292.13800048828125,293.1499938964844,293.1499938964844,283.1499938964844,19547.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749881863594055,1.0,0.0,0.0,1.220060110092163,1.2200655937194824,9.932439581916697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.57275390625,0.0,96.08719635009766,1895.4371337890625,0.0,798.8955688476562,0.3605047464370727,1.0,0.0,3.0,1.0,0.0
11971620,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766052246094,0.8148112297058105,0.2476014494895935,0.2243052124977111,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771545410156,0.9990000128746032,0.5015779137611389,0.4378792345523834,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8892191648483276,0.3257191777229309,0.2284100502729416,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8864586353302002,0.3222242593765259,0.3064540922641754,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6765441894531,0.7945711612701416,0.2295300513505935,1.0397487878799438,286.67706298828125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.11138916015625,286.678466796875,1.0,0.4944905638694763,1.0,0.6499999761581421,0.0,1.0,-2.6854560375213623,2.6854488849639893,6.989906523813261e-06,2.073092699050904,0.5472577214241028,0.5472577214241028,0.0,98.95289611816406,67.0,14510.9599609375,-0.0,1561.58154296875,1.0,283.1499938964844,286.1465759277344,290.9989013671875,292.0566711425781,293.1499938964844,293.1499938964844,283.1499938964844,19447.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649797320365906,1.0,0.0,0.0,1.152302861213684,1.1523081064224243,8.859856848175698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.17626953125,0.0,85.70254516601562,1895.4371337890625,0.0,751.923095703125,0.348318338394165,1.0,0.0,3.0,1.0,0.0
11971680,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766052246094,0.8148112297058105,0.2476014494895935,0.2243052124977111,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771545410156,0.9990000128746032,0.5015779137611389,0.4378792345523834,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8892191648483276,0.3257191777229309,0.2284100502729416,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8864586353302002,0.3222242593765259,0.3064540922641754,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6765441894531,0.7945711612701416,0.2295300513505935,1.0397487878799438,286.67706298828125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.11138916015625,286.678466796875,1.0,0.4944905638694763,1.0,0.6499999761581421,0.0,1.0,-2.6854560375213623,2.6854488849639893,6.989906523813261e-06,2.073092699050904,0.5472577214241028,0.5472577214241028,0.0,98.95289611816406,67.0,14510.9599609375,-0.0,1561.58154296875,1.0,283.1499938964844,286.1465759277344,290.9989013671875,292.0566711425781,293.1499938964844,293.1499938964844,283.1499938964844,19447.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649797320365906,1.0,0.0,0.0,1.152302861213684,1.1523081064224243,8.859856848175698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.17626953125,0.0,85.70254516601562,1895.4371337890625,0.0,751.923095703125,0.348318338394165,1.0,0.0,3.0,1.0,0.0
11971740,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.8332146406173706,0.2472932636737823,0.2237491309642791,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098693847656,0.9990000128746032,0.5085316896438599,0.4066807329654693,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7096862792969,0.9143012762069702,0.3276985883712768,0.2295573949813842,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70965576171875,0.9090575575828552,0.3221098780632019,0.3060528337955475,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8137914538383484,0.2291467785835266,1.036561369895935,286.7098083496094,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1518249511719,286.71112060546875,1.0,0.4829967319965362,1.0,0.6499999761581421,0.0,1.0,-2.644367456436157,2.6443607807159424,6.777463568141684e-06,2.0412845611572266,0.5310142636299133,0.5310142636299133,0.0,90.45533752441406,70.0,13980.3759765625,-0.0,1466.1246337890625,1.0,283.1499938964844,286.2100524902344,290.9467163085937,291.973388671875,293.1499938964844,293.1499938964844,283.1499938964844,19351.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546380281448364,1.0,0.0,0.0,1.08708393573761,1.087088942527771,7.88532545925591e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.12451171875,0.0,76.52107238769531,1895.4371337890625,0.0,706.2045288085938,0.3369323313236236,1.0,0.0,3.0,1.0,0.0
11971800,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.8332146406173706,0.2472932636737823,0.2237491309642791,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098693847656,0.9990000128746032,0.5085316896438599,0.4066807329654693,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7096862792969,0.9143012762069702,0.3276985883712768,0.2295573949813842,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70965576171875,0.9090575575828552,0.3221098780632019,0.3060528337955475,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8137914538383484,0.2291467785835266,1.036561369895935,286.7098083496094,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1518249511719,286.71112060546875,1.0,0.4829967319965362,1.0,0.6499999761581421,0.0,1.0,-2.644367456436157,2.6443607807159424,6.777463568141684e-06,2.0412845611572266,0.5310142636299133,0.5310142636299133,0.0,90.45533752441406,70.0,13980.3759765625,-0.0,1466.1246337890625,1.0,283.1499938964844,286.2100524902344,290.9467163085937,291.973388671875,293.1499938964844,293.1499938964844,283.1499938964844,19351.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546380281448364,1.0,0.0,0.0,1.08708393573761,1.087088942527771,7.88532545925591e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.12451171875,0.0,76.52107238769531,1895.4371337890625,0.0,706.2045288085938,0.3369323313236236,1.0,0.0,3.0,1.0,0.0
11971860,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.8471536636352539,0.2471111416816711,0.2233851104974746,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7489624023437,0.9990000128746032,0.5171791315078735,0.3852082788944244,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7487487792969,0.9358235001564026,0.3298777937889099,0.2309024482965469,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7487487792969,0.9278969764709472,0.322123110294342,0.3058535158634186,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7482604980469,0.8272964954376221,0.2289680242538452,1.0346630811691284,286.7489318847656,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2002258300781,286.7509765625,1.0,0.4758598506450653,1.0,0.6499999761581421,0.0,1.0,-2.6172029972076416,2.6171963214874268,6.638189461227739e-06,2.019948959350586,0.5148218870162964,0.5148218870162964,0.0,84.94744873046875,73.0,13490.896484375,-0.0,1405.0242919921875,1.0,283.1499938964844,286.2791442871094,290.8943786621094,291.89013671875,293.1499938964844,293.1499938964844,283.1499938964844,19251.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438454747200012,1.0,0.0,0.0,1.0246570110321045,1.024661898612976,7.005683499983206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.35693359375,0.0,68.43031311035156,1895.4371337890625,0.0,661.4061889648438,0.326360136270523,1.0,0.0,3.0,1.0,0.0
11971920,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.8471536636352539,0.2471111416816711,0.2233851104974746,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7489624023437,0.9990000128746032,0.5171791315078735,0.3852082788944244,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7487487792969,0.9358235001564026,0.3298777937889099,0.2309024482965469,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7487487792969,0.9278969764709472,0.322123110294342,0.3058535158634186,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7482604980469,0.8272964954376221,0.2289680242538452,1.0346630811691284,286.7489318847656,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2002258300781,286.7509765625,1.0,0.4758598506450653,1.0,0.6499999761581421,0.0,1.0,-2.6172029972076416,2.6171963214874268,6.638189461227739e-06,2.019948959350586,0.5148218870162964,0.5148218870162964,0.0,84.94744873046875,73.0,13490.896484375,-0.0,1405.0242919921875,1.0,283.1499938964844,286.2791442871094,290.8943786621094,291.89013671875,293.1499938964844,293.1499938964844,283.1499938964844,19251.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438454747200012,1.0,0.0,0.0,1.0246570110321045,1.024661898612976,7.005683499983206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.35693359375,0.0,68.43031311035156,1895.4371337890625,0.0,661.4061889648438,0.326360136270523,1.0,0.0,3.0,1.0,0.0
11971980,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.79742431640625,0.8565359711647034,0.2470616549253463,0.2232124358415603,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7980651855469,0.9990000128746032,0.5255374312400818,0.3720249235630035,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978515625,0.9506308436393738,0.332275241613388,0.2324545085430145,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978210449219,0.9404918551445008,0.3222719728946686,0.3058585226535797,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7972717285156,0.8361557126045227,0.2289842069149017,1.0340348482131958,286.79803466796875,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2437744140625,286.80047607421875,1.0,0.4717267453670501,1.0,0.6499999761581421,0.0,1.0,-2.6022608280181885,2.6022543907165527,6.562265298271086e-06,2.008246660232544,0.4988757073879242,0.4988757073879242,0.0,81.75531005859375,91.0,13042.748046875,-0.0,1371.197021484375,1.0,283.1499938964844,286.3573303222656,290.8447570800781,291.8118591308594,293.1499938964844,293.1499938964844,283.1499938964844,19146.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330676436424255,1.0,0.0,0.0,0.9657493233680724,0.965753972530365,6.223321946663418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.470458984375,0.0,61.38270568847656,1895.4371337890625,0.0,619.4913330078125,0.3166809380054474,1.0,0.0,3.0,1.0,0.0
11972040,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.79742431640625,0.8565359711647034,0.2470616549253463,0.2232124358415603,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7980651855469,0.9990000128746032,0.5255374312400818,0.3720249235630035,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978515625,0.9506308436393738,0.332275241613388,0.2324545085430145,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978210449219,0.9404918551445008,0.3222719728946686,0.3058585226535797,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7972717285156,0.8361557126045227,0.2289842069149017,1.0340348482131958,286.79803466796875,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2437744140625,286.80047607421875,1.0,0.4717267453670501,1.0,0.6499999761581421,0.0,1.0,-2.6022608280181885,2.6022543907165527,6.562265298271086e-06,2.008246660232544,0.4988757073879242,0.4988757073879242,0.0,81.75531005859375,91.0,13042.748046875,-0.0,1371.197021484375,1.0,283.1499938964844,286.3573303222656,290.8447570800781,291.8118591308594,293.1499938964844,293.1499938964844,283.1499938964844,19146.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330676436424255,1.0,0.0,0.0,0.9657493233680724,0.965753972530365,6.223321946663418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.470458984375,0.0,61.38270568847656,1895.4371337890625,0.0,619.4913330078125,0.3166809380054474,1.0,0.0,3.0,1.0,0.0
11972100,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8263854980469,0.8556355834007263,0.2470988482236862,0.2232319265604019,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82720947265625,0.9990000128746032,0.5292637348175049,0.3732572495937347,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82696533203125,0.9507941603660583,0.3335661590099334,0.2333336025476455,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.826904296875,0.9394367337226868,0.3224092721939087,0.3059726059436798,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82623291015625,0.8353631496429443,0.22906593978405,1.0343183279037476,286.8271789550781,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26226806640625,286.8303527832031,1.0,0.4728008508682251,1.0,0.6499999761581421,0.0,1.0,-2.605276584625244,2.6052701473236084,6.576954547199421e-06,2.010312557220459,0.4910422265529632,0.4910422265529632,0.0,82.09300994873047,91.0,12845.8935546875,-0.0,1376.6458740234375,1.0,283.1499938964844,286.40008544921875,290.82110595703125,291.7748107910156,293.1499938964844,293.1499938964844,283.1499938964844,19091.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278300642967224,1.0,0.0,0.0,0.9376893043518066,0.9376938343048096,5.8669360925023284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.1455078125,0.0,58.21617126464844,1895.4371337890625,0.0,600.09619140625,0.3121730387210846,1.0,0.0,3.0,1.0,0.0
11972160,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.861328125,0.851002037525177,0.2471819519996643,0.2233343869447708,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8622741699219,0.9990000128746032,0.5321629643440247,0.3797280490398407,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.9461884498596193,0.3349246680736542,0.2342921197414398,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619079589844,0.9334670305252076,0.3225951790809631,0.3061756491661072,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.86114501953125,0.8310770988464355,0.2291890233755111,1.0350226163864136,286.8622131347656,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.27520751953125,286.86578369140625,1.0,0.4755524694919586,1.0,0.6499999761581421,0.0,1.0,-2.615406036376953,2.6153993606567383,6.628008122788742e-06,2.018036127090454,0.4833894371986389,0.4833894371986389,0.0,83.74103546142578,109.0,12669.9228515625,-0.0,1397.2913818359375,1.0,283.1499938964844,286.4476928710937,290.7984924316406,291.7398986816406,293.1499938964844,293.1499938964844,283.1499938964844,19034.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522806704044342,1.0,0.0,0.0,0.910819172859192,0.91082364320755,5.5355119599198594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.114013671875,0.0,55.29220199584961,1895.4371337890625,0.0,582.071044921875,0.3079124391078949,1.0,0.0,3.0,1.0,0.0
11972220,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662475585937,0.8360238671302795,0.2475280314683914,0.2237516641616821,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678649902344,0.9990000128746032,0.5353763699531555,0.4023234844207763,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96728515625,0.9285131692886353,0.3377728760242462,0.2363417297601699,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671630859375,0.9135462045669556,0.3231410086154938,0.3068016469478607,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659423828125,0.8167692422866821,0.2295398861169815,1.037265062332153,286.9677124023437,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2847900390625,286.9732360839844,1.0,0.4845529496669769,1.0,0.6499999761581421,0.0,1.0,-2.648951292037964,2.648944616317749,6.798964932386298e-06,2.043843984603882,0.4697329699993133,0.4697329699993133,0.0,89.62908935546875,109.0,12435.0302734375,-0.0,1468.6688232421875,1.0,283.1499938964844,286.55340576171875,290.758544921875,291.68035888671875,293.1499938964844,293.1499938964844,283.1499938964844,18907.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140960812568665,1.0,0.0,0.0,0.8635335564613342,0.8635379076004028,4.975673562057637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.304443359375,0.0,50.36761474609375,1895.4371337890625,0.0,552.1090698242188,0.3004837930202484,1.0,0.0,3.0,1.0,0.0
11972280,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709777832031,0.8352900147438049,0.2475493401288986,0.2237770706415176,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.9990000128746032,0.5354450345039368,0.4035011827945709,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97198486328125,0.9275977611541748,0.3378998041152954,0.2364343851804733,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97186279296875,0.912579357624054,0.3231706917285919,0.3068361282348633,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.8160422444343567,0.2295583933591842,1.0373862981796265,286.972412109375,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2848205566406,286.9779663085937,1.0,0.4850192070007324,1.0,0.6499999761581421,0.0,1.0,-2.6506950855255127,2.6506881713867188,6.8079175434832e-06,2.045188665390014,0.4691902995109558,0.4691902995109558,0.0,89.94386291503906,127.0,12425.9755859375,-0.0,1472.46484375,1.0,283.1499938964844,286.5582275390625,290.7569885253906,291.6781311035156,293.1499938964844,293.1499938964844,283.1499938964844,18902.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137709379196167,1.0,0.0,0.0,0.8616989850997925,0.8617033362388611,4.954554455594008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.5703125,0.0,50.182350158691406,1895.4371337890625,0.0,551.0215454101562,0.3001973032951355,1.0,0.0,3.0,1.0,0.0
11972340,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987243652344,0.8152715563774109,0.248230442404747,0.2246073335409164,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007080078125,0.9990000128746032,0.535531759262085,0.4376939833164215,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998840332031,0.9032032489776612,0.3412529826164245,0.2389246523380279,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997314453125,0.8880274891853333,0.3240721225738525,0.3079106211662292,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.098388671875,0.7950288653373718,0.2300972938537597,1.0410544872283936,287.1003723144531,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2760314941406,287.1064758300781,1.0,0.4986135065555572,1.0,0.6499999761581421,0.0,1.0,-2.7014615535736084,2.7014546394348145,7.071284926496446e-06,2.0844051837921143,0.4564284384250641,0.4564284384250641,0.0,99.43194580078124,145.0,12240.5546875,-0.0,1586.523681640625,1.0,283.1499938964844,286.6791687011719,290.72119140625,291.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,18768.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068820714950562,1.0,0.0,0.0,0.8191861510276794,0.8191903829574585,4.4777376473348354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.986083984375,0.0,46.01572799682617,1895.4371337890625,0.0,528.4896850585938,0.2936200499534607,1.0,0.0,3.0,1.0,0.0
11972400,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987243652344,0.8152715563774109,0.248230442404747,0.2246073335409164,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007080078125,0.9990000128746032,0.535531759262085,0.4376939833164215,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998840332031,0.9032032489776612,0.3412529826164245,0.2389246523380279,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997314453125,0.8880274891853333,0.3240721225738525,0.3079106211662292,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.098388671875,0.7950288653373718,0.2300972938537597,1.0410544872283936,287.1003723144531,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2760314941406,287.1064758300781,1.0,0.4986135065555572,1.0,0.6499999761581421,0.0,1.0,-2.7014615535736084,2.7014546394348145,7.071284926496446e-06,2.0844051837921143,0.4564284384250641,0.4564284384250641,0.0,99.43194580078124,145.0,12240.5546875,-0.0,1586.523681640625,1.0,283.1499938964844,286.6791687011719,290.72119140625,291.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,18768.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068820714950562,1.0,0.0,0.0,0.8191861510276794,0.8191903829574585,4.4777376473348354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.986083984375,0.0,46.01572799682617,1895.4371337890625,0.0,528.4896850585938,0.2936200499534607,1.0,0.0,3.0,1.0,0.0
11972460,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22760009765625,0.7925742268562317,0.2491135746240615,0.2257264703512191,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.229736328125,0.9990000128746032,0.5328412652015686,0.4783494472503662,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.228759765625,0.879572331905365,0.3448644280433655,0.2416785657405853,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22857666015625,0.8630954623222351,0.3252080082893371,0.3093155026435852,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2272644042969,0.7724408507347107,0.2307308912277221,1.0456418991088867,287.229248046875,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2543029785156,287.23516845703125,1.0,0.5150057673454285,1.0,0.6499999761581421,0.0,1.0,-2.762166738510132,2.76215934753418,7.392948646156583e-06,2.131380558013916,0.4449720680713653,0.4449720680713653,0.0,111.5884780883789,148.0,12085.8310546875,-0.0,1732.0595703125,1.0,283.1499938964844,286.7982482910156,290.6871032714844,291.584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18649.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021231174468994,1.0,0.0,0.0,0.7825596928596497,0.7825638055801392,4.0862826011789366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.4697265625,0.0,42.6231803894043,1895.4371337890625,0.0,513.4776000976562,0.2880570590496063,1.0,0.0,3.0,1.0,0.0
11972520,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22760009765625,0.7925742268562317,0.2491135746240615,0.2257264703512191,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.229736328125,0.9990000128746032,0.5328412652015686,0.4783494472503662,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.228759765625,0.879572331905365,0.3448644280433655,0.2416785657405853,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22857666015625,0.8630954623222351,0.3252080082893371,0.3093155026435852,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2272644042969,0.7724408507347107,0.2307308912277221,1.0456418991088867,287.229248046875,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2543029785156,287.23516845703125,1.0,0.5150057673454285,1.0,0.6499999761581421,0.0,1.0,-2.762166738510132,2.76215934753418,7.392948646156583e-06,2.131380558013916,0.4449720680713653,0.4449720680713653,0.0,111.5884780883789,148.0,12085.8310546875,-0.0,1732.0595703125,1.0,283.1499938964844,286.7982482910156,290.6871032714844,291.584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18649.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021231174468994,1.0,0.0,0.0,0.7825596928596497,0.7825638055801392,4.0862826011789366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.4697265625,0.0,42.6231803894043,1895.4371337890625,0.0,513.4776000976562,0.2880570590496063,1.0,0.0,3.0,1.0,0.0
11972580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417663574219,0.7746399641036987,0.2500500679016113,0.2269211411476135,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34344482421875,0.9942560195922852,0.5288137793540955,0.5021381378173828,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426513671875,0.8618655204772949,0.3485839962959289,0.2445296198129654,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.8444097638130188,0.3264324069023132,0.3108336627483368,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34149169921875,0.7552525401115417,0.2313607186079025,1.0502803325653076,287.343017578125,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.22955322265625,287.3472595214844,1.0,0.5273786187171936,1.0,0.6499999761581421,0.0,1.0,-2.804523468017578,2.804515838623047,7.623060810146853e-06,2.16481614112854,0.4345678985118866,0.4345678985118866,0.0,122.69996643066406,151.0,11908.1181640625,-0.0,1848.76513671875,1.0,283.1499938964844,286.9049377441406,290.6517944335937,291.5405578613281,293.1499938964844,293.1499938964844,283.1499938964844,18550.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988069832324981,1.0,0.0,0.0,0.7508832216262817,0.7508873343467712,3.762168887533336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.782470703125,0.0,39.843170166015625,1895.4371337890625,0.0,503.2763671875,0.2833514511585235,1.0,0.0,3.0,1.0,0.0
11972640,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417663574219,0.7746399641036987,0.2500500679016113,0.2269211411476135,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34344482421875,0.9942560195922852,0.5288137793540955,0.5021381378173828,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426513671875,0.8618655204772949,0.3485839962959289,0.2445296198129654,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.8444097638130188,0.3264324069023132,0.3108336627483368,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34149169921875,0.7552525401115417,0.2313607186079025,1.0502803325653076,287.343017578125,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.22955322265625,287.3472595214844,1.0,0.5273786187171936,1.0,0.6499999761581421,0.0,1.0,-2.804523468017578,2.804515838623047,7.623060810146853e-06,2.16481614112854,0.4345678985118866,0.4345678985118866,0.0,122.69996643066406,151.0,11908.1181640625,-0.0,1848.76513671875,1.0,283.1499938964844,286.9049377441406,290.6517944335937,291.5405578613281,293.1499938964844,293.1499938964844,283.1499938964844,18550.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988069832324981,1.0,0.0,0.0,0.7508832216262817,0.7508873343467712,3.762168887533336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.782470703125,0.0,39.843170166015625,1895.4371337890625,0.0,503.2763671875,0.2833514511585235,1.0,0.0,3.0,1.0,0.0
11972700,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824462890625,0.7646518349647522,0.2504625022411346,0.2275387495756149,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837585449219,0.982532262802124,0.5277947783470154,0.5009539127349854,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3831481933594,0.8519307374954224,0.3504101932048797,0.245986133813858,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3830261230469,0.8341564536094666,0.3270043134689331,0.311627984046936,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822326660156,0.7458456158638,0.2316317409276962,1.0526970624923706,287.3834228515625,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22430419921875,287.3868103027344,1.0,0.5317398309707642,1.0,0.6499999761581421,0.0,1.0,-2.8079988956451416,2.8079912662506104,7.642162017873488e-06,2.167588710784912,0.4295155107975006,0.4295155107975006,0.0,128.9318084716797,151.0,11786.5302734375,-0.0,1885.0015869140625,1.0,283.1499938964844,286.9462890625,290.6327209472656,291.5165100097656,293.1499938964844,293.1499938964844,283.1499938964844,18514.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973152875900268,1.0,0.0,0.0,0.7362510561943054,0.7362551093101501,3.616973387465805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.62548828125,0.0,38.61685180664063,1895.4371337890625,0.0,498.755615234375,0.2812415361404419,1.0,0.0,3.0,1.0,0.0
11972760,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198608398437,0.7578395009040833,0.2508635520935058,0.2280785888433456,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.421142578125,0.9735580086708068,0.5275393724441528,0.5005572438240051,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4205627441406,0.8454468250274658,0.3522417247295379,0.2473933845758438,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4204406738281,0.8271345496177673,0.3275725245475769,0.3123496174812317,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.419677734375,0.739435076713562,0.2319118827581405,1.054809808731079,287.4208374023437,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.22381591796875,287.4241027832031,1.0,0.5354621410369873,1.0,0.6499999761581421,0.0,1.0,-2.813267946243286,2.813260316848755,7.670902959944215e-06,2.171671390533448,0.4245994985103607,0.4245994985103607,0.0,133.7949676513672,139.0,11672.2607421875,-0.0,1916.6575927734373,1.0,283.1499938964844,286.9831237792969,290.6121826171875,291.4898986816406,293.1499938964844,293.1499938964844,283.1499938964844,18483.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956200420856476,1.0,0.0,0.0,0.7222719788551331,0.722275972366333,3.48092719093529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.3642578125,0.0,37.4756965637207,1895.4371337890625,0.0,493.6686096191406,0.2792583703994751,1.0,0.0,3.0,1.0,0.0
11972820,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4911193847656,0.7571466565132141,0.2516807317733764,0.2288389652967453,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4922790527344,0.9718411564826964,0.5281818509101868,0.5008463263511658,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.49176025390625,0.8466132879257202,0.3559647500514984,0.2499913871288299,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4916381835937,0.8264760971069336,0.3287239074707031,0.3134643733501434,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4909362792969,0.738639235496521,0.2325196862220764,1.0576276779174805,287.49200439453125,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2287902832031,287.4950256347656,1.0,0.5370259284973145,1.0,0.6499999761581421,0.0,1.0,-2.822380542755127,2.8223726749420166,7.720836038060952e-06,2.178778171539306,0.4151942133903503,0.4151942133903503,0.0,135.14288330078125,127.0,11451.9482421875,-0.0,1937.6832275390625,1.0,283.1499938964844,287.0526428222656,290.568359375,291.430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18428.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910440146923065,1.0,0.0,0.0,0.6962694525718689,0.6962733864784241,3.234805134866292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.588134765625,0.0,35.41916275024414,1895.4371337890625,0.0,480.2015686035156,0.2756172716617584,1.0,0.0,3.0,1.0,0.0
