time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972880,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4911193847656,0.7571466565132141,0.2516807317733764,0.2288389652967453,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4922790527344,0.9718411564826964,0.5281818509101868,0.5008463263511658,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.49176025390625,0.8466132879257202,0.3559647500514984,0.2499913871288299,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4916381835937,0.8264760971069336,0.3287239074707031,0.3134643733501434,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4909362792969,0.738639235496521,0.2325196862220764,1.0576276779174805,287.49200439453125,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2287902832031,287.4950256347656,1.0,0.5370259284973145,1.0,0.6499999761581421,0.0,1.0,-2.822380542755127,2.8223726749420166,7.720836038060952e-06,2.178778171539306,0.4151942133903503,0.4151942133903503,0.0,135.14288330078125,127.0,11451.9482421875,-0.0,1937.6832275390625,1.0,283.1499938964844,287.0526428222656,290.568359375,291.430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18428.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910440146923065,1.0,0.0,0.0,0.6962694525718689,0.6962733864784241,3.234805134866292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.588134765625,0.0,35.41916275024414,1895.4371337890625,0.0,480.2015686035156,0.2756172716617584,1.0,0.0,3.0,1.0,0.0
11972940,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5580139160156,0.7654803395271301,0.2525817155838012,0.2294405996799469,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55914306640625,0.9816031455993652,0.5296338200569153,0.5018681287765503,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55865478515625,0.8578047752380371,0.3598304688930511,0.2525071203708648,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585021972656,0.8351436257362366,0.3299447298049927,0.3144009113311767,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.557861328125,0.7462311387062073,0.2332328110933303,1.0597749948501587,287.5588684082031,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2371826171875,287.5617370605469,1.0,0.5350767970085144,1.0,0.6499999761581421,0.0,1.0,-2.831061840057373,2.8310539722442627,7.768511750327889e-06,2.185527801513672,0.4063835442066192,0.4063835442066192,0.0,130.5823516845703,115.0,11246.1552734375,-0.0,1929.614501953125,1.0,283.1499938964844,287.11749267578125,290.5267639160156,291.3727722167969,293.1499938964844,293.1499938964844,283.1499938964844,18382.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848547577857971,1.0,0.0,0.0,0.6727600693702698,0.672764003276825,3.020048211510584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.243896484375,0.0,33.631134033203125,1895.4371337890625,0.0,462.5841979980469,0.2723742425441742,1.0,0.0,3.0,1.0,0.0
11973000,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5580139160156,0.7654803395271301,0.2525817155838012,0.2294405996799469,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55914306640625,0.9816031455993652,0.5296338200569153,0.5018681287765503,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55865478515625,0.8578047752380371,0.3598304688930511,0.2525071203708648,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585021972656,0.8351436257362366,0.3299447298049927,0.3144009113311767,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.557861328125,0.7462311387062073,0.2332328110933303,1.0597749948501587,287.5588684082031,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2371826171875,287.5617370605469,1.0,0.5350767970085144,1.0,0.6499999761581421,0.0,1.0,-2.831061840057373,2.8310539722442627,7.768511750327889e-06,2.185527801513672,0.4063835442066192,0.4063835442066192,0.0,130.5823516845703,115.0,11246.1552734375,-0.0,1929.614501953125,1.0,283.1499938964844,287.11749267578125,290.5267639160156,291.3727722167969,293.1499938964844,293.1499938964844,283.1499938964844,18382.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848547577857971,1.0,0.0,0.0,0.6727600693702698,0.672764003276825,3.020048211510584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.243896484375,0.0,33.631134033203125,1895.4371337890625,0.0,462.5841979980469,0.2723742425441742,1.0,0.0,3.0,1.0,0.0
11973060,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62158203125,0.7805600762367249,0.2535749077796936,0.2300034463405609,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62261962890625,0.9969643354415894,0.5314468145370483,0.503176212310791,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6221618652344,0.8767123818397522,0.3638473153114319,0.2550330460071563,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6220397949219,0.8506878018379211,0.3312471807003021,0.3152849972248077,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62139892578125,0.7601624727249146,0.2340524196624755,1.0617965459823608,287.62237548828125,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.24658203125,287.6250915527344,1.0,0.5311475396156311,1.0,0.6499999761581421,0.0,1.0,-2.8398144245147705,2.83980679512024,7.81672315497417e-06,2.192331075668335,0.3981692790985107,0.3981692790985107,0.0,122.7838897705078,103.0,11056.1416015625,-0.0,1905.9346923828125,1.0,283.1499938964844,287.1785888671875,290.49188232421875,291.32159423828125,293.1499938964844,293.1499938964844,283.1499938964844,18342.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778251349925995,1.0,0.0,0.0,0.6515250205993652,0.6515288949012756,2.8324071976726373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.930908203125,0.0,32.06997299194336,1895.4371337890625,0.0,443.3753051757813,0.2694740891456604,1.0,0.0,3.0,1.0,0.0
11973120,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62158203125,0.7805600762367249,0.2535749077796936,0.2300034463405609,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62261962890625,0.9969643354415894,0.5314468145370483,0.503176212310791,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6221618652344,0.8767123818397522,0.3638473153114319,0.2550330460071563,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6220397949219,0.8506878018379211,0.3312471807003021,0.3152849972248077,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62139892578125,0.7601624727249146,0.2340524196624755,1.0617965459823608,287.62237548828125,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.24658203125,287.6250915527344,1.0,0.5311475396156311,1.0,0.6499999761581421,0.0,1.0,-2.8398144245147705,2.83980679512024,7.81672315497417e-06,2.192331075668335,0.3981692790985107,0.3981692790985107,0.0,122.7838897705078,103.0,11056.1416015625,-0.0,1905.9346923828125,1.0,283.1499938964844,287.1785888671875,290.49188232421875,291.32159423828125,293.1499938964844,293.1499938964844,283.1499938964844,18342.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778251349925995,1.0,0.0,0.0,0.6515250205993652,0.6515288949012756,2.8324071976726373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.930908203125,0.0,32.06997299194336,1895.4371337890625,0.0,443.3753051757813,0.2694740891456604,1.0,0.0,3.0,1.0,0.0
11973180,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.7942317128181458,0.254560649394989,0.2306638360023498,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726989746094,0.9990000128746032,0.5345883369445801,0.4858469665050506,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6724548339844,0.894303560256958,0.3679180145263672,0.2576771378517151,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67236328125,0.8650133609771729,0.3325438201427459,0.3162699341773987,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719665527344,0.7730193734169006,0.2348880767822265,1.0643880367279053,287.6725769042969,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.25958251953125,287.6741027832031,1.0,0.5248505473136902,1.0,0.6499999761581421,0.0,1.0,-2.826813220977783,2.826805353164673,7.746389201201964e-06,2.182783603668213,0.3903767466545105,0.3903767466545105,0.0,115.98534393310548,91.0,10846.2421875,-0.0,1852.75830078125,1.0,283.1499938964844,287.2309265136719,290.4640197753906,291.2781066894531,293.1499938964844,293.1499938964844,283.1499938964844,18309.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706904292106628,1.0,0.0,0.0,0.632134199142456,0.6321380138397217,2.6663183660957657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.88232421875,0.0,30.69094657897949,1895.4371337890625,0.0,424.7089538574219,0.2668609321117401,1.0,0.0,3.0,1.0,0.0
11973240,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.7942317128181458,0.254560649394989,0.2306638360023498,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726989746094,0.9990000128746032,0.5345883369445801,0.4858469665050506,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6724548339844,0.894303560256958,0.3679180145263672,0.2576771378517151,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67236328125,0.8650133609771729,0.3325438201427459,0.3162699341773987,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719665527344,0.7730193734169006,0.2348880767822265,1.0643880367279053,287.6725769042969,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.25958251953125,287.6741027832031,1.0,0.5248505473136902,1.0,0.6499999761581421,0.0,1.0,-2.826813220977783,2.826805353164673,7.746389201201964e-06,2.182783603668213,0.3903767466545105,0.3903767466545105,0.0,115.98534393310548,91.0,10846.2421875,-0.0,1852.75830078125,1.0,283.1499938964844,287.2309265136719,290.4640197753906,291.2781066894531,293.1499938964844,293.1499938964844,283.1499938964844,18309.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706904292106628,1.0,0.0,0.0,0.632134199142456,0.6321380138397217,2.6663183660957657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.88232421875,0.0,30.69094657897949,1895.4371337890625,0.0,424.7089538574219,0.2668609321117401,1.0,0.0,3.0,1.0,0.0
11973300,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69012451171875,0.8020719885826111,0.2550294399261474,0.2309630662202835,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5374104380607605,0.4727436602115631,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9043396711349488,0.3699520826339721,0.2589911818504333,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903991699219,0.8734065294265747,0.3331730961799621,0.316734105348587,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900329589844,0.7805301547050476,0.2353016138076782,1.0656030178070068,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.27056884765625,287.6920166015625,1.0,0.5208532214164734,1.0,0.6499999761581421,0.0,1.0,-2.8155229091644287,2.8155150413513184,7.68435074860463e-06,2.173935651779175,0.386545717716217,0.386545717716217,0.0,112.19883728027344,91.0,10736.9013671875,-0.0,1816.5443115234373,1.0,283.1499938964844,287.2513732910156,290.4517517089844,291.2576599121094,293.1499938964844,293.1499938964844,283.1499938964844,18296.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671069085597992,1.0,0.0,0.0,0.6228470802307129,0.6228508949279785,2.588548575488404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.93359375,0.0,30.04718017578125,1895.4371337890625,0.0,415.6353454589844,0.2656367123126983,1.0,0.0,3.0,1.0,0.0
11973360,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7070007324219,0.8107378482818604,0.2554881870746612,0.2312458008527755,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7074890136719,0.9990000128746032,0.540955662727356,0.4584807753562927,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073059082031,0.9163246750831604,0.3719921410083771,0.2603034675121307,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7072448730469,0.8829625248908997,0.3337940275669098,0.3171833157539367,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.7890581488609314,0.2357205152511596,1.0668030977249146,287.7073974609375,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.2849426269531,287.7087097167969,1.0,0.5163929462432861,1.0,0.6499999761581421,0.0,1.0,-2.8022830486297607,2.802275419235229,7.612261924805352e-06,2.1637179851531982,0.3827938735485077,0.3827938735485077,0.0,108.15541076660156,94.0,10628.701171875,-0.0,1776.7020263671875,1.0,283.1499938964844,287.2703552246094,290.4402160644531,291.2378234863281,293.1499938964844,293.1499938964844,283.1499938964844,18283.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634563326835632,1.0,0.0,0.0,0.6138696670532227,0.6138734817504883,2.5144661464082684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.062255859375,0.0,29.43313789367676,1895.4371337890625,0.0,406.5919494628906,0.2644663453102112,1.0,0.0,3.0,1.0,0.0
11973420,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.8218919038772583,0.2564392387866974,0.231924757361412,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7463073730469,0.9990000128746032,0.548921525478363,0.4404998123645782,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7461242675781,0.9344552159309388,0.3761554062366485,0.2630487382411957,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7460021972656,0.8961389660835266,0.3350728452205658,0.3182047307491302,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455444335937,0.8007799983024597,0.2366372495889663,1.0699727535247805,287.7462158203125,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3193054199219,287.7481384277344,1.0,0.5119553804397583,1.0,0.6499999761581421,0.0,1.0,-2.7898049354553223,2.789797306060791,7.544020718341926e-06,2.1538069248199463,0.3756641745567322,0.3756641745567322,0.0,103.3583755493164,97.0,10445.271484375,-0.0,1734.7977294921875,1.0,283.1499938964844,287.3098449707031,290.4201965332031,291.2016296386719,293.1499938964844,293.1499938964844,283.1499938964844,18256.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559444189071655,1.0,0.0,0.0,0.5969949960708618,0.5969988107681274,2.378126140456516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.670654296875,0.0,28.29601287841797,1895.4371337890625,0.0,388.5935974121094,0.2622855007648468,1.0,0.0,3.0,1.0,0.0
11973480,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.8218919038772583,0.2564392387866974,0.231924757361412,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7463073730469,0.9990000128746032,0.548921525478363,0.4404998123645782,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7461242675781,0.9344552159309388,0.3761554062366485,0.2630487382411957,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7460021972656,0.8961389660835266,0.3350728452205658,0.3182047307491302,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455444335937,0.8007799983024597,0.2366372495889663,1.0699727535247805,287.7462158203125,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3193054199219,287.7481384277344,1.0,0.5119553804397583,1.0,0.6499999761581421,0.0,1.0,-2.7898049354553223,2.789797306060791,7.544020718341926e-06,2.1538069248199463,0.3756641745567322,0.3756641745567322,0.0,103.3583755493164,97.0,10445.271484375,-0.0,1734.7977294921875,1.0,283.1499938964844,287.3098449707031,290.4201965332031,291.2016296386719,293.1499938964844,293.1499938964844,283.1499938964844,18256.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559444189071655,1.0,0.0,0.0,0.5969949960708618,0.5969988107681274,2.378126140456516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.670654296875,0.0,28.29601287841797,1895.4371337890625,0.0,388.5935974121094,0.2622855007648468,1.0,0.0,3.0,1.0,0.0
11973540,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922668457031,0.8288907408714294,0.2574527561664581,0.2327267974615097,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7929382324219,0.9990000128746032,0.5566375255584717,0.4301345646381378,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7927551269531,0.946915090084076,0.3804506361484527,0.2659381031990051,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7926330566406,0.9046432971954346,0.3364095389842987,0.3193534314632416,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7921142578125,0.8083240985870361,0.2376548498868942,1.0739668607711792,287.7928466796875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3504638671875,287.79498291015625,1.0,0.5102125406265259,1.0,0.6499999761581421,0.0,1.0,-2.787955045700073,2.787947654724121,7.533833013440017e-06,2.1522927284240723,0.369233638048172,0.369233638048172,0.0,100.8732681274414,100.0,10297.0078125,-0.0,1720.18701171875,1.0,283.1499938964844,287.3547058105469,290.4070129394531,291.1744689941406,293.1499938964844,293.1499938964844,283.1499938964844,18227.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486068189144134,1.0,0.0,0.0,0.5820152163505554,0.5820189714431763,2.2602794302883922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.518310546875,0.0,27.302261352539062,1895.4371337890625,0.0,371.7662963867188,0.2603583335876465,1.0,0.0,3.0,1.0,0.0
11973600,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922668457031,0.8288907408714294,0.2574527561664581,0.2327267974615097,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7929382324219,0.9990000128746032,0.5566375255584717,0.4301345646381378,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7927551269531,0.946915090084076,0.3804506361484527,0.2659381031990051,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7926330566406,0.9046432971954346,0.3364095389842987,0.3193534314632416,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7921142578125,0.8083240985870361,0.2376548498868942,1.0739668607711792,287.7928466796875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3504638671875,287.79498291015625,1.0,0.5102125406265259,1.0,0.6499999761581421,0.0,1.0,-2.787955045700073,2.787947654724121,7.533833013440017e-06,2.1522927284240723,0.369233638048172,0.369233638048172,0.0,100.8732681274414,100.0,10297.0078125,-0.0,1720.18701171875,1.0,283.1499938964844,287.3547058105469,290.4070129394531,291.1744689941406,293.1499938964844,293.1499938964844,283.1499938964844,18227.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486068189144134,1.0,0.0,0.0,0.5820152163505554,0.5820189714431763,2.2602794302883922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.518310546875,0.0,27.302261352539062,1895.4371337890625,0.0,371.7662963867188,0.2603583335876465,1.0,0.0,3.0,1.0,0.0
11973660,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84161376953125,0.8331292271614075,0.2585242986679077,0.2336268126964569,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.84228515625,0.9990000128746032,0.5637143850326538,0.4247737526893616,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8421325683594,0.9552109837532043,0.3848688304424286,0.2689480781555176,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.84197998046875,0.9100350737571716,0.3378043174743652,0.3206029236316681,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.8127891421318054,0.2387479096651077,1.078545093536377,287.8422241210937,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3753662109375,287.84442138671875,1.0,0.5103501081466675,1.0,0.6499999761581421,0.0,1.0,-2.793210506439209,2.7932028770446777,7.562193331978051e-06,2.156317949295044,0.3634909987449646,0.3634909987449646,0.0,99.84066009521484,118.0,10175.8740234375,-0.0,1723.221923828125,1.0,283.1499938964844,287.4010314941406,290.4005432128906,291.1567077636719,293.1499938964844,293.1499938964844,283.1499938964844,18197.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442234992980957,1.0,0.0,0.0,0.5688674449920654,0.5688711404800415,2.1593130838937213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.115234375,0.0,26.442970275878903,1895.4371337890625,0.0,357.7210998535156,0.2586763799190521,1.0,0.0,3.0,1.0,0.0
11973720,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84161376953125,0.8331292271614075,0.2585242986679077,0.2336268126964569,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.84228515625,0.9990000128746032,0.5637143850326538,0.4247737526893616,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8421325683594,0.9552109837532043,0.3848688304424286,0.2689480781555176,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.84197998046875,0.9100350737571716,0.3378043174743652,0.3206029236316681,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.8127891421318054,0.2387479096651077,1.078545093536377,287.8422241210937,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3753662109375,287.84442138671875,1.0,0.5103501081466675,1.0,0.6499999761581421,0.0,1.0,-2.793210506439209,2.7932028770446777,7.562193331978051e-06,2.156317949295044,0.3634909987449646,0.3634909987449646,0.0,99.84066009521484,118.0,10175.8740234375,-0.0,1723.221923828125,1.0,283.1499938964844,287.4010314941406,290.4005432128906,291.1567077636719,293.1499938964844,293.1499938964844,283.1499938964844,18197.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442234992980957,1.0,0.0,0.0,0.5688674449920654,0.5688711404800415,2.1593130838937213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.115234375,0.0,26.442970275878903,1895.4371337890625,0.0,357.7210998535156,0.2586763799190521,1.0,0.0,3.0,1.0,0.0
11973780,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.89959716796875,0.8267859816551208,0.2596884071826935,0.2347513288259506,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9005126953125,0.9990000128746032,0.5692388415336609,0.4374427795410156,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9002685546875,0.94915109872818,0.3894470334053039,0.2721777260303497,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90008544921875,0.9020447731018066,0.3393014669418335,0.3220947086811065,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8994445800781,0.8063421845436096,0.2399321794509887,1.0842701196670532,287.900390625,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39013671875,287.9033508300781,1.0,0.517466127872467,1.0,0.6499999761581421,0.0,1.0,-2.8223116397857666,2.822304010391236,7.720033863733988e-06,2.1785311698913574,0.3585614860057831,0.3585614860057831,0.0,103.83073425292967,136.0,10103.4208984375,-0.0,1786.899658203125,1.0,283.1499938964844,287.4506225585937,290.3976135253906,291.1458740234375,293.1499938964844,293.1499938964844,283.1499938964844,18167.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374796748161316,1.0,0.0,0.0,0.5576362013816833,0.5576398968696594,2.0748915474655405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.190185546875,0.0,25.716482162475582,1895.4371337890625,0.0,347.5633544921875,0.2572393417358398,1.0,0.0,3.0,1.0,0.0
11973840,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.89959716796875,0.8267859816551208,0.2596884071826935,0.2347513288259506,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9005126953125,0.9990000128746032,0.5692388415336609,0.4374427795410156,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9002685546875,0.94915109872818,0.3894470334053039,0.2721777260303497,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90008544921875,0.9020447731018066,0.3393014669418335,0.3220947086811065,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8994445800781,0.8063421845436096,0.2399321794509887,1.0842701196670532,287.900390625,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39013671875,287.9033508300781,1.0,0.517466127872467,1.0,0.6499999761581421,0.0,1.0,-2.8223116397857666,2.822304010391236,7.720033863733988e-06,2.1785311698913574,0.3585614860057831,0.3585614860057831,0.0,103.83073425292967,136.0,10103.4208984375,-0.0,1786.899658203125,1.0,283.1499938964844,287.4506225585937,290.3976135253906,291.1458740234375,293.1499938964844,293.1499938964844,283.1499938964844,18167.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374796748161316,1.0,0.0,0.0,0.5576362013816833,0.5576398968696594,2.0748915474655405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.190185546875,0.0,25.716482162475582,1895.4371337890625,0.0,347.5633544921875,0.2572393417358398,1.0,0.0,3.0,1.0,0.0
11973900,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.8206192255020142,0.2603035569190979,0.2353964298963546,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93389892578125,0.9990000128746032,0.5709059238433838,0.4493153691291809,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9336242675781,0.9418516159057616,0.3917964696884155,0.27387535572052,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93341064453125,0.8945810794830322,0.3400901257991791,0.3229332268238067,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327392578125,0.7998011112213135,0.2405416220426559,1.0874992609024048,287.9337463378906,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3910522460937,287.9368591308594,1.0,0.522935152053833,1.0,0.6499999761581421,0.0,1.0,-2.8442769050598145,2.844269037246704,7.840651051083114e-06,2.195478677749634,0.3564722537994385,0.3564722537994385,0.0,107.46905517578124,136.0,10083.8232421875,-0.0,1838.804443359375,1.0,283.1499938964844,287.4781799316406,290.3968811035156,291.1427917480469,293.1499938964844,293.1499938964844,283.1499938964844,18151.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357984364032745,1.0,0.0,0.0,0.55287104845047,0.552874743938446,2.0395821920260463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.898681640625,0.0,25.408349990844727,1895.4371337890625,0.0,344.0356140136719,0.2566209733486175,1.0,0.0,3.0,1.0,0.0
11973960,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674377441406,0.8130794763565063,0.2609351873397827,0.2360863536596298,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.96844482421875,0.9990000128746032,0.5717967748641968,0.4639415740966797,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9681701660156,0.9325848817825316,0.3941797912120819,0.2756200730800628,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.96795654296875,0.8856458067893982,0.3409023582935333,0.3238246738910675,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9672546386719,0.7919008135795593,0.2411505579948425,1.090883731842041,287.9682922363281,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3876953125,287.9714660644531,1.0,0.5294212698936462,1.0,0.6499999761581421,0.0,1.0,-2.869915008544922,2.8699069023132324,7.9826904766378e-06,2.21529221534729,0.3546367287635803,0.3546367287635803,0.0,112.01129150390624,154.0,10073.3955078125,-0.0,1901.7803955078125,1.0,283.1499938964844,287.50640869140625,290.3964538574219,291.1409606933594,293.1499938964844,293.1499938964844,283.1499938964844,18135.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346155524253845,1.0,0.0,0.0,0.5486738085746765,0.5486775040626526,2.00873166988913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.16162109375,0.0,25.13674545288086,1895.4371337890625,0.0,341.5730285644531,0.2560708224773407,1.0,0.0,3.0,1.0,0.0
11974020,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03717041015625,0.7950654625892639,0.2622245252132416,0.237564668059349,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.03826904296875,0.9990000128746032,0.5715389847755432,0.4988548457622528,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9113991856575012,0.3990169763565063,0.279217392206192,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0376892089844,0.8658945560455322,0.3425768315792084,0.32573202252388,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0369873046875,0.7742224931716919,0.2423449605703354,1.0979254245758057,288.0380249023437,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3709716796875,288.0411682128906,1.0,0.5445617437362671,1.0,0.6499999761581421,0.0,1.0,-2.928729057312012,2.9287209510803223,8.313485523103736e-06,2.260804891586304,0.3516532778739929,0.3516532778739929,0.0,123.26245880126952,157.0,10073.7314453125,-0.0,2054.3818359375,1.0,283.1499938964844,287.56256103515625,290.3955383300781,291.1395874023437,293.1499938964844,293.1499938964844,283.1499938964844,18105.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335394203662872,1.0,0.0,0.0,0.5418049693107605,0.5418086647987366,1.9587520938557645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.75537109375,0.0,24.69073486328125,1895.4371337890625,0.0,339.3463134765625,0.2551540732383728,1.0,0.0,3.0,1.0,0.0
11974080,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03717041015625,0.7950654625892639,0.2622245252132416,0.237564668059349,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.03826904296875,0.9990000128746032,0.5715389847755432,0.4988548457622528,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9113991856575012,0.3990169763565063,0.279217392206192,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0376892089844,0.8658945560455322,0.3425768315792084,0.32573202252388,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0369873046875,0.7742224931716919,0.2423449605703354,1.0979254245758057,288.0380249023437,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3709716796875,288.0411682128906,1.0,0.5445617437362671,1.0,0.6499999761581421,0.0,1.0,-2.928729057312012,2.9287209510803223,8.313485523103736e-06,2.260804891586304,0.3516532778739929,0.3516532778739929,0.0,123.26245880126952,157.0,10073.7314453125,-0.0,2054.3818359375,1.0,283.1499938964844,287.56256103515625,290.3955383300781,291.1395874023437,293.1499938964844,293.1499938964844,283.1499938964844,18105.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335394203662872,1.0,0.0,0.0,0.5418049693107605,0.5418086647987366,1.9587520938557645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.75537109375,0.0,24.69073486328125,1895.4371337890625,0.0,339.3463134765625,0.2551540732383728,1.0,0.0,3.0,1.0,0.0
11974140,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.09716796875,0.7824200987815857,0.2634724378585815,0.2389698922634124,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0980224609375,0.9990000128746032,0.5695725083351135,0.5258349776268005,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.09771728515625,0.8985922932624817,0.4038641452789306,0.2827957570552826,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975341796875,0.852622926235199,0.3442422449588775,0.3275935649871826,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7621756792068481,0.243446797132492,1.1043424606323242,288.0978088378906,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.34765625,288.10009765625,1.0,0.5563763380050659,1.0,0.6499999761581421,0.0,1.0,-2.9771201610565186,2.977111577987671,8.591492587584071e-06,2.2985973358154297,0.3494031727313995,0.3494031727313995,0.0,132.56956481933594,160.0,10074.1201171875,-0.0,2184.505615234375,1.0,283.1499938964844,287.6123962402344,290.3933410644531,291.13897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18080.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338851869106293,1.0,0.0,0.0,0.5366638898849487,0.5366675853729248,1.92175608759726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.1728515625,0.0,24.35654258728028,1895.4371337890625,0.0,340.0603942871094,0.2544569671154022,1.0,0.0,3.0,1.0,0.0
11974200,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.09716796875,0.7824200987815857,0.2634724378585815,0.2389698922634124,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0980224609375,0.9990000128746032,0.5695725083351135,0.5258349776268005,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.09771728515625,0.8985922932624817,0.4038641452789306,0.2827957570552826,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975341796875,0.852622926235199,0.3442422449588775,0.3275935649871826,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7621756792068481,0.243446797132492,1.1043424606323242,288.0978088378906,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.34765625,288.10009765625,1.0,0.5563763380050659,1.0,0.6499999761581421,0.0,1.0,-2.9771201610565186,2.977111577987671,8.591492587584071e-06,2.2985973358154297,0.3494031727313995,0.3494031727313995,0.0,132.56956481933594,160.0,10074.1201171875,-0.0,2184.505615234375,1.0,283.1499938964844,287.6123962402344,290.3933410644531,291.13897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18080.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338851869106293,1.0,0.0,0.0,0.5366638898849487,0.5366675853729248,1.92175608759726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.1728515625,0.0,24.35654258728028,1895.4371337890625,0.0,340.0603942871094,0.2544569671154022,1.0,0.0,3.0,1.0,0.0
11974260,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1409606933594,0.7709667682647705,0.2646219134330749,0.2403136193752288,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1414794921875,0.9938018918037416,0.5676071047782898,0.5383408069610596,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14129638671875,0.8873908519744873,0.4086549580097198,0.2863568961620331,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.14117431640625,0.84084552526474,0.3458350598812103,0.3294169902801513,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.140869140625,0.7514094114303589,0.2444458752870559,1.1103723049163818,288.141357421875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3296203613281,288.1425170898437,1.0,0.565539538860321,1.0,0.6499999761581421,0.0,1.0,-3.0075700283050537,3.007561206817627,8.769669875619002e-06,2.322762012481689,0.347633808851242,0.347633808851242,0.0,141.43304443359375,163.0,10064.17578125,-0.0,2283.7890625,1.0,283.1499938964844,287.6497497558594,290.3879089355469,291.1353454589844,293.1499938964844,293.1499938964844,283.1499938964844,18061.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349584281444549,1.0,0.0,0.0,0.5327034592628479,0.5327070951461792,1.8934963819106088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.769287109375,0.0,24.10197639465332,1895.4371337890625,0.0,342.28521728515625,0.2539267838001251,1.0,0.0,3.0,1.0,0.0
11974320,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1409606933594,0.7709667682647705,0.2646219134330749,0.2403136193752288,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1414794921875,0.9938018918037416,0.5676071047782898,0.5383408069610596,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14129638671875,0.8873908519744873,0.4086549580097198,0.2863568961620331,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.14117431640625,0.84084552526474,0.3458350598812103,0.3294169902801513,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.140869140625,0.7514094114303589,0.2444458752870559,1.1103723049163818,288.141357421875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3296203613281,288.1425170898437,1.0,0.565539538860321,1.0,0.6499999761581421,0.0,1.0,-3.0075700283050537,3.007561206817627,8.769669875619002e-06,2.322762012481689,0.347633808851242,0.347633808851242,0.0,141.43304443359375,163.0,10064.17578125,-0.0,2283.7890625,1.0,283.1499938964844,287.6497497558594,290.3879089355469,291.1353454589844,293.1499938964844,293.1499938964844,283.1499938964844,18061.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349584281444549,1.0,0.0,0.0,0.5327034592628479,0.5327070951461792,1.8934963819106088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.769287109375,0.0,24.10197639465332,1895.4371337890625,0.0,342.28521728515625,0.2539267838001251,1.0,0.0,3.0,1.0,0.0
11974380,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649780273437,0.7611900568008423,0.2656182944774627,0.2415059804916381,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.16534423828125,0.982050120830536,0.5675861239433289,0.5381292700767517,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16522216796875,0.8780069351196289,0.4133355915546417,0.2898310720920563,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1651306152344,0.8308768272399902,0.3472955524921417,0.3311035633087158,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649169921875,0.7423141002655029,0.2453343123197555,1.1157954931259155,288.1652526855469,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3236083984375,288.1662292480469,1.0,0.5720073580741882,1.0,0.6499999761581421,0.0,1.0,-3.0214242935180664,3.02141547203064,8.850465746945702e-06,2.333383560180664,0.3460384607315063,0.3460384607315063,0.0,149.34747314453125,166.0,10039.1875,-0.0,2349.656494140625,1.0,283.1499938964844,287.6722412109375,290.37860107421875,291.1263427734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358617067337036,1.0,0.0,0.0,0.5292811393737793,0.5292848348617554,1.8692455583391165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.06591796875,0.0,23.889169692993164,1895.4371337890625,0.0,344.1678161621094,0.253495991230011,1.0,0.0,3.0,1.0,0.0
11974440,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649780273437,0.7611900568008423,0.2656182944774627,0.2415059804916381,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.16534423828125,0.982050120830536,0.5675861239433289,0.5381292700767517,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16522216796875,0.8780069351196289,0.4133355915546417,0.2898310720920563,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1651306152344,0.8308768272399902,0.3472955524921417,0.3311035633087158,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649169921875,0.7423141002655029,0.2453343123197555,1.1157954931259155,288.1652526855469,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3236083984375,288.1662292480469,1.0,0.5720073580741882,1.0,0.6499999761581421,0.0,1.0,-3.0214242935180664,3.02141547203064,8.850465746945702e-06,2.333383560180664,0.3460384607315063,0.3460384607315063,0.0,149.34747314453125,166.0,10039.1875,-0.0,2349.656494140625,1.0,283.1499938964844,287.6722412109375,290.37860107421875,291.1263427734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358617067337036,1.0,0.0,0.0,0.5292811393737793,0.5292848348617554,1.8692455583391165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.06591796875,0.0,23.889169692993164,1895.4371337890625,0.0,344.1678161621094,0.253495991230011,1.0,0.0,3.0,1.0,0.0
11974500,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1758728027344,0.7578974962234497,0.266091376543045,0.2420392781496048,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1762084960937,0.9777712225914,0.5680097937583923,0.5385240316390991,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761169433594,0.8751684427261353,0.4156665205955505,0.2915299534797668,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.176025390625,0.8275155425071716,0.3480006158351898,0.3318828344345093,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1758117675781,0.7392590641975403,0.2457654476165771,1.1182581186294556,288.1761474609375,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3227233886719,288.17706298828125,1.0,0.574715256690979,1.0,0.6499999761581421,0.0,1.0,-3.02847957611084,3.028470754623413,8.891917786968406e-06,2.33886194229126,0.3453433811664581,0.3453433811664581,0.0,152.41334533691406,166.0,10030.00390625,-0.0,2378.420166015625,1.0,283.1499938964844,287.6815490722656,290.3729553222656,291.120361328125,293.1499938964844,293.1499938964844,283.1499938964844,18046.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360441863536834,1.0,0.0,0.0,0.5277861952781677,0.527789831161499,1.8587007488690688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.923583984375,0.0,23.796724319458008,1895.4371337890625,0.0,344.5492553710937,0.2533093690872192,1.0,0.0,3.0,1.0,0.0
11974560,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18621826171875,0.7552413940429688,0.2665548324584961,0.2425472736358642,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1865539550781,0.9742027521133424,0.5685757398605347,0.539079487323761,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1864318847656,0.8730736970901489,0.4179985821247101,0.2932165563106537,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1863708496094,0.8247942328453064,0.3486942648887634,0.3326341807842254,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1861572265625,0.7367931008338928,0.2461912781000137,1.1206188201904297,288.1864624023437,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3223876953125,288.1873474121094,1.0,0.5771893858909607,1.0,0.6499999761581421,0.0,1.0,-3.035526990890503,3.035517930984497,8.9334153017262e-06,2.344332695007324,0.344713032245636,0.344713032245636,0.0,155.08799743652344,169.0,10022.294921875,-0.0,2405.269287109375,1.0,283.1499938964844,287.6902770996094,290.3672790527344,291.1141662597656,293.1499938964844,293.1499938964844,283.1499938964844,18041.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360499083995819,1.0,0.0,0.0,0.5264310836791992,0.5264347195625305,1.849168818068847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.208740234375,0.0,23.7130184173584,1895.4371337890625,0.0,344.56121826171875,0.2531401216983795,1.0,0.0,3.0,1.0,0.0
11974620,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2054443359375,0.7511066794395447,0.2674624621868133,0.2435153275728225,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2057189941406,0.968425452709198,0.5699056386947632,0.5404194593429565,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20562744140625,0.8702600002288818,0.4226739108562469,0.296573281288147,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.20556640625,0.8205273151397705,0.350057303905487,0.3340817093849182,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20538330078125,0.7329462170600891,0.2470357418060302,1.1251535415649414,288.2056579589844,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3224792480469,288.2064514160156,1.0,0.5816770195960999,1.0,0.6499999761581421,0.0,1.0,-3.0495285987854004,3.0495197772979736,9.016133844852448e-06,2.3551950454711914,0.3436204493045807,0.3436204493045807,0.0,159.68655395507812,172.0,10010.5791015625,-0.0,2455.239013671875,1.0,283.1499938964844,287.70635986328125,290.3568420410156,291.1025390625,293.1499938964844,293.1499938964844,283.1499938964844,18034.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357188642024994,1.0,0.0,0.0,0.5240815877914429,0.5240852236747742,1.8326996809037155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.040283203125,0.0,23.567928314208984,1895.4371337890625,0.0,343.8695068359375,0.252845823764801,1.0,0.0,3.0,1.0,0.0
11974680,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2054443359375,0.7511066794395447,0.2674624621868133,0.2435153275728225,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2057189941406,0.968425452709198,0.5699056386947632,0.5404194593429565,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20562744140625,0.8702600002288818,0.4226739108562469,0.296573281288147,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.20556640625,0.8205273151397705,0.350057303905487,0.3340817093849182,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20538330078125,0.7329462170600891,0.2470357418060302,1.1251535415649414,288.2056579589844,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3224792480469,288.2064514160156,1.0,0.5816770195960999,1.0,0.6499999761581421,0.0,1.0,-3.0495285987854004,3.0495197772979736,9.016133844852448e-06,2.3551950454711914,0.3436204493045807,0.3436204493045807,0.0,159.68655395507812,172.0,10010.5791015625,-0.0,2455.239013671875,1.0,283.1499938964844,287.70635986328125,290.3568420410156,291.1025390625,293.1499938964844,293.1499938964844,283.1499938964844,18034.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357188642024994,1.0,0.0,0.0,0.5240815877914429,0.5240852236747742,1.8326996809037155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.040283203125,0.0,23.567928314208984,1895.4371337890625,0.0,343.8695068359375,0.252845823764801,1.0,0.0,3.0,1.0,0.0
