time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974740,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2226867675781,0.7479850053787231,0.2683463990688324,0.2444357424974441,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2229309082031,0.96386057138443,0.5713327527046204,0.541870653629303,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2228698730469,0.8686389923095703,0.4273703396320343,0.2999236583709717,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2228088378906,0.817272961139679,0.3513921499252319,0.3354740738868713,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2226257324219,0.7300372123718262,0.247875690460205,1.1295372247695925,288.2228698730469,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3230285644531,288.2236022949219,1.0,0.5857321619987488,1.0,0.6499999761581421,0.0,1.0,-3.063351631164551,3.063342571258545,9.098143891606014e-06,2.3659071922302246,0.3427501320838928,0.3427501320838928,0.0,163.6005096435547,175.0,10003.734375,-0.0,2501.7197265625,1.0,283.1499938964844,287.7206115722656,290.34832763671875,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18027.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352146685123443,1.0,0.0,0.0,0.5222034454345703,0.5222070813179016,1.8195873252579983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.607666015625,0.0,23.45173072814941,1895.4371337890625,0.0,342.8182983398437,0.2526086270809173,1.0,0.0,3.0,1.0,0.0
11974800,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2226867675781,0.7479850053787231,0.2683463990688324,0.2444357424974441,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2229309082031,0.96386057138443,0.5713327527046204,0.541870653629303,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2228698730469,0.8686389923095703,0.4273703396320343,0.2999236583709717,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2228088378906,0.817272961139679,0.3513921499252319,0.3354740738868713,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2226257324219,0.7300372123718262,0.247875690460205,1.1295372247695925,288.2228698730469,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3230285644531,288.2236022949219,1.0,0.5857321619987488,1.0,0.6499999761581421,0.0,1.0,-3.063351631164551,3.063342571258545,9.098143891606014e-06,2.3659071922302246,0.3427501320838928,0.3427501320838928,0.0,163.6005096435547,175.0,10003.734375,-0.0,2501.7197265625,1.0,283.1499938964844,287.7206115722656,290.34832763671875,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18027.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352146685123443,1.0,0.0,0.0,0.5222034454345703,0.5222070813179016,1.8195873252579983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.607666015625,0.0,23.45173072814941,1895.4371337890625,0.0,342.8182983398437,0.2526086270809173,1.0,0.0,3.0,1.0,0.0
11974860,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2381591796875,0.7454053163528442,0.2692062556743622,0.2453212887048721,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2384033203125,0.9599459171295166,0.572776198387146,0.5433361530303955,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2383117675781,0.8676561713218689,0.4320868253707886,0.303277313709259,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2382507324219,0.8145548105239868,0.3527022898197174,0.3368282616138458,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2381286621094,0.7276278734207153,0.2487052828073501,1.1338131427764893,288.23834228515625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3237609863281,288.2389831542969,1.0,0.589535653591156,1.0,0.6499999761581421,0.0,1.0,-3.076978921890259,3.076969861984253,9.17932266020216e-06,2.3764543533325195,0.3420762717723846,0.3420762717723846,0.0,167.14328002929688,178.0,10001.1728515625,-0.0,2546.264892578125,1.0,283.1499938964844,287.73321533203125,290.3414306640625,291.0856018066406,293.1499938964844,293.1499938964844,283.1499938964844,18022.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348344802856445,1.0,0.0,0.0,0.5207372307777405,0.5207408666610718,1.8093841092081675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.6826171875,0.0,23.36056327819824,1895.4371337890625,0.0,342.027587890625,0.2524207830429077,1.0,0.0,3.0,1.0,0.0
11974920,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2381591796875,0.7454053163528442,0.2692062556743622,0.2453212887048721,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2384033203125,0.9599459171295166,0.572776198387146,0.5433361530303955,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2383117675781,0.8676561713218689,0.4320868253707886,0.303277313709259,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2382507324219,0.8145548105239868,0.3527022898197174,0.3368282616138458,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2381286621094,0.7276278734207153,0.2487052828073501,1.1338131427764893,288.23834228515625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3237609863281,288.2389831542969,1.0,0.589535653591156,1.0,0.6499999761581421,0.0,1.0,-3.076978921890259,3.076969861984253,9.17932266020216e-06,2.3764543533325195,0.3420762717723846,0.3420762717723846,0.0,167.14328002929688,178.0,10001.1728515625,-0.0,2546.264892578125,1.0,283.1499938964844,287.73321533203125,290.3414306640625,291.0856018066406,293.1499938964844,293.1499938964844,283.1499938964844,18022.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348344802856445,1.0,0.0,0.0,0.5207372307777405,0.5207408666610718,1.8093841092081675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.6826171875,0.0,23.36056327819824,1895.4371337890625,0.0,342.027587890625,0.2524207830429077,1.0,0.0,3.0,1.0,0.0
11974980,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.25201416015625,0.743131697177887,0.2700397372245788,0.2461762726306915,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2522277832031,0.9563918113708496,0.5742015242576599,0.5447834730148315,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521667480469,0.8670330047607422,0.4368204772472381,0.3066372871398926,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521057128906,0.8121317625045776,0.3539878726005554,0.3381515145301819,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2519836425781,0.725497305393219,0.2495201081037521,1.137990117073059,288.2521667480469,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.324462890625,288.25274658203125,1.0,0.5931823253631592,1.0,0.6499999761581421,0.0,1.0,-3.0903990268707275,3.0903897285461426,9.25958556763362e-06,2.386826515197754,0.3415787816047668,0.3415787816047668,0.0,170.48052978515625,181.0,10002.447265625,-0.0,2589.689208984375,1.0,283.1499938964844,287.74432373046875,290.3353881835937,291.0794982910156,293.1499938964844,293.1499938964844,283.1499938964844,18017.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347046613693237,1.0,0.0,0.0,0.5196381211280823,0.5196417570114136,1.801753946040208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.040771484375,0.0,23.291540145874023,1895.4371337890625,0.0,341.7579345703125,0.252276599407196,1.0,0.0,3.0,1.0,0.0
11975040,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.25201416015625,0.743131697177887,0.2700397372245788,0.2461762726306915,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2522277832031,0.9563918113708496,0.5742015242576599,0.5447834730148315,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521667480469,0.8670330047607422,0.4368204772472381,0.3066372871398926,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521057128906,0.8121317625045776,0.3539878726005554,0.3381515145301819,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2519836425781,0.725497305393219,0.2495201081037521,1.137990117073059,288.2521667480469,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.324462890625,288.25274658203125,1.0,0.5931823253631592,1.0,0.6499999761581421,0.0,1.0,-3.0903990268707275,3.0903897285461426,9.25958556763362e-06,2.386826515197754,0.3415787816047668,0.3415787816047668,0.0,170.48052978515625,181.0,10002.447265625,-0.0,2589.689208984375,1.0,283.1499938964844,287.74432373046875,290.3353881835937,291.0794982910156,293.1499938964844,293.1499938964844,283.1499938964844,18017.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347046613693237,1.0,0.0,0.0,0.5196381211280823,0.5196417570114136,1.801753946040208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.040771484375,0.0,23.291540145874023,1895.4371337890625,0.0,341.7579345703125,0.252276599407196,1.0,0.0,3.0,1.0,0.0
11975100,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.25836181640625,0.7420697808265686,0.270445317029953,0.246592178940773,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.258544921875,0.954700231552124,0.5749008655548096,0.5454941987991333,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2585144042969,0.8668099641799927,0.4391932189464569,0.3083200752735138,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2584533691406,0.8109896183013916,0.3546206355094909,0.3388019800186157,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2583312988281,0.7244989275932312,0.2499206066131591,1.140040159225464,288.2585144042969,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3247985839844,288.2590637207031,1.0,0.5949624180793762,1.0,0.6499999761581421,0.0,1.0,-3.097024917602539,3.097015619277954,9.299328667111697e-06,2.391941785812378,0.3413936793804168,0.3413936793804168,0.0,172.10008239746094,181.0,10004.4658203125,-0.0,2611.10693359375,1.0,283.1499938964844,287.74932861328125,290.3324584960937,291.07672119140625,293.1499938964844,293.1499938964844,283.1499938964844,18014.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434741199016571,1.0,0.0,0.0,0.519220232963562,0.5192238688468933,1.7988572409421977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.659912109375,0.0,23.26493453979492,1895.4371337890625,0.0,341.8338317871094,0.252220094203949,1.0,0.0,3.0,1.0,0.0
11975160,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.264404296875,0.7410398721694946,0.270844429731369,0.2470017969608307,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2645874023437,0.9530414938926696,0.5755913853645325,0.5461965203285217,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2645263671875,0.8666227459907532,0.4415688812732696,0.3100044727325439,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.26446533203125,0.8098739981651306,0.3552477359771728,0.339446485042572,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2643737792969,0.7235279083251953,0.2503169476985931,1.1420692205429075,288.2645263671875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3251037597656,288.2650451660156,1.0,0.5967229008674622,1.0,0.6499999761581421,0.0,1.0,-3.10360050201416,3.103591203689575,9.338845302409028e-06,2.397014856338501,0.3412417769432068,0.3412417769432068,0.0,173.70233154296875,184.0,10007.2041015625,-0.0,2632.42041015625,1.0,283.1499938964844,287.7540588378906,290.3295288085937,291.0740051269531,293.1499938964844,293.1499938964844,283.1499938964844,18012.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348276257514953,1.0,0.0,0.0,0.5188708305358887,0.51887446641922,1.7964371323841988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.501220703125,0.0,23.24243354797364,1895.4371337890625,0.0,342.01336669921875,0.2521716654300689,1.0,0.0,3.0,1.0,0.0
11975220,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2755126953125,0.7390579581260681,0.2716209590435028,0.2478004097938537,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2756652832031,0.9498028755187988,0.5769402980804443,0.5475706458091736,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.275634765625,0.8663377165794373,0.4463294446468353,0.3133785128593445,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.27557373046875,0.80770343542099,0.3564826846122741,0.3407160937786102,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2754821777344,0.7216503620147705,0.2510952055454254,1.1460572481155396,288.275634765625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.32568359375,288.2760925292969,1.0,0.6001906394958496,1.0,0.6499999761581421,0.0,1.0,-3.116590738296509,3.116581439971924,9.41712914936943e-06,2.407024621963501,0.3410393297672272,0.3410393297672272,0.0,176.86502075195312,187.0,10014.8662109375,-0.0,2674.753662109375,1.0,283.1499938964844,287.7626037597656,290.3235778808594,291.0686950683594,293.1499938964844,293.1499938964844,283.1499938964844,18008.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351322650909424,1.0,0.0,0.0,0.5183807015419006,0.5183843374252319,1.793044823727996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.849365234375,0.0,23.20989990234375,1895.4371337890625,0.0,342.64678955078125,0.2520993649959564,1.0,0.0,3.0,1.0,0.0
11975280,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2755126953125,0.7390579581260681,0.2716209590435028,0.2478004097938537,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2756652832031,0.9498028755187988,0.5769402980804443,0.5475706458091736,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.275634765625,0.8663377165794373,0.4463294446468353,0.3133785128593445,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.27557373046875,0.80770343542099,0.3564826846122741,0.3407160937786102,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2754821777344,0.7216503620147705,0.2510952055454254,1.1460572481155396,288.275634765625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.32568359375,288.2760925292969,1.0,0.6001906394958496,1.0,0.6499999761581421,0.0,1.0,-3.116590738296509,3.116581439971924,9.41712914936943e-06,2.407024621963501,0.3410393297672272,0.3410393297672272,0.0,176.86502075195312,187.0,10014.8662109375,-0.0,2674.753662109375,1.0,283.1499938964844,287.7626037597656,290.3235778808594,291.0686950683594,293.1499938964844,293.1499938964844,283.1499938964844,18008.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351322650909424,1.0,0.0,0.0,0.5183807015419006,0.5183843374252319,1.793044823727996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.849365234375,0.0,23.20989990234375,1895.4371337890625,0.0,342.64678955078125,0.2520993649959564,1.0,0.0,3.0,1.0,0.0
11975340,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2854309082031,0.737151563167572,0.2723681032657623,0.2485717982053756,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855834960937,0.946635365486145,0.5782433152198792,0.5489015579223633,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855529785156,0.8661386370658875,0.4511011838912964,0.3167593777179718,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2854919433594,0.8055813908576965,0.3576914668083191,0.3419601619243622,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2854309082031,0.7198306322097778,0.2518533766269684,1.1499512195587158,288.2855529785156,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3261413574219,288.2859802246094,1.0,0.603598415851593,1.0,0.6499999761581421,0.0,1.0,-3.1293609142303467,3.1293513774871826,9.494367986917496e-06,2.4168498516082764,0.3409602344036102,0.3409602344036102,0.0,179.99276733398438,190.0,10025.1875,-0.0,2716.784912109375,1.0,283.1499938964844,287.77008056640625,290.31744384765625,291.0633544921875,293.1499938964844,293.1499938964844,283.1499938964844,18005.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355664253234863,1.0,0.0,0.0,0.5181440114974976,0.5181475877761841,1.7914075556291212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.997802734375,0.0,23.19248390197754,1895.4371337890625,0.0,343.5513916015625,0.2520568668842315,1.0,0.0,3.0,1.0,0.0
11975400,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2854309082031,0.737151563167572,0.2723681032657623,0.2485717982053756,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855834960937,0.946635365486145,0.5782433152198792,0.5489015579223633,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855529785156,0.8661386370658875,0.4511011838912964,0.3167593777179718,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2854919433594,0.8055813908576965,0.3576914668083191,0.3419601619243622,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2854309082031,0.7198306322097778,0.2518533766269684,1.1499512195587158,288.2855529785156,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3261413574219,288.2859802246094,1.0,0.603598415851593,1.0,0.6499999761581421,0.0,1.0,-3.1293609142303467,3.1293513774871826,9.494367986917496e-06,2.4168498516082764,0.3409602344036102,0.3409602344036102,0.0,179.99276733398438,190.0,10025.1875,-0.0,2716.784912109375,1.0,283.1499938964844,287.77008056640625,290.31744384765625,291.0633544921875,293.1499938964844,293.1499938964844,283.1499938964844,18005.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355664253234863,1.0,0.0,0.0,0.5181440114974976,0.5181475877761841,1.7914075556291212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.997802734375,0.0,23.19248390197754,1895.4371337890625,0.0,343.5513916015625,0.2520568668842315,1.0,0.0,3.0,1.0,0.0
11975460,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2943115234375,0.7352995872497559,0.273085743188858,0.2493163496255874,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.29443359375,0.943515956401825,0.5794981122016907,0.5501874089241028,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2944030761719,0.8660011887550354,0.455883264541626,0.3201468884944916,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2943725585937,0.8035023212432861,0.3588736355304718,0.3431788086891174,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2942810058594,0.7180468440055847,0.2525908350944519,1.1537511348724363,288.2944030761719,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3265075683594,288.2947998046875,1.0,0.6069549322128296,1.0,0.6499999761581421,0.0,1.0,-3.141908645629883,3.1418991088867188,9.570534530212171e-06,2.4264895915985107,0.3409910500049591,0.3409910500049591,0.0,183.10061645507807,193.0,10037.87109375,-0.0,2758.57568359375,1.0,283.1499938964844,287.7765808105469,290.3111572265625,291.0580749511719,293.1499938964844,293.1499938964844,283.1499938964844,18001.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360910356044769,1.0,0.0,0.0,0.518132746219635,0.5181363821029663,1.791329928835239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.85693359375,0.0,23.188501358032227,1895.4371337890625,0.0,344.6472473144531,0.252040833234787,1.0,0.0,3.0,1.0,0.0
11975520,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2943115234375,0.7352995872497559,0.273085743188858,0.2493163496255874,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.29443359375,0.943515956401825,0.5794981122016907,0.5501874089241028,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2944030761719,0.8660011887550354,0.455883264541626,0.3201468884944916,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2943725585937,0.8035023212432861,0.3588736355304718,0.3431788086891174,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2942810058594,0.7180468440055847,0.2525908350944519,1.1537511348724363,288.2944030761719,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3265075683594,288.2947998046875,1.0,0.6069549322128296,1.0,0.6499999761581421,0.0,1.0,-3.141908645629883,3.1418991088867188,9.570534530212171e-06,2.4264895915985107,0.3409910500049591,0.3409910500049591,0.0,183.10061645507807,193.0,10037.87109375,-0.0,2758.57568359375,1.0,283.1499938964844,287.7765808105469,290.3111572265625,291.0580749511719,293.1499938964844,293.1499938964844,283.1499938964844,18001.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360910356044769,1.0,0.0,0.0,0.518132746219635,0.5181363821029663,1.791329928835239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.85693359375,0.0,23.188501358032227,1895.4371337890625,0.0,344.6472473144531,0.252040833234787,1.0,0.0,3.0,1.0,0.0
11975580,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022155761719,0.7334892749786377,0.273774117231369,0.2500345408916473,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30230712890625,0.9404333233833312,0.5807036757469177,0.5514271855354309,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30230712890625,0.8659112453460693,0.4606750607490539,0.3235408067703247,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.8014727234840393,0.3600289821624756,0.3443721234798431,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021850585937,0.7162851691246033,0.2533074617385864,1.1574572324752808,288.30230712890625,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3267822265625,288.3026428222656,1.0,0.6102651357650757,1.0,0.6499999761581421,0.0,1.0,-3.154233932495117,3.154224395751953,9.64561513683293e-06,2.4359450340271,0.3411192893981933,0.3411192893981933,0.0,186.19699096679688,196.0,10052.6396484375,-0.0,2800.158203125,1.0,283.1499938964844,287.7821960449219,290.30474853515625,291.05279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366860687732696,1.0,0.0,0.0,0.5183214545249939,0.5183250904083252,1.7926350182051465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.345458984375,0.0,23.196420669555664,1895.4371337890625,0.0,345.8940734863281,0.2520482838153839,1.0,0.0,3.0,1.0,0.0
11975640,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022155761719,0.7334892749786377,0.273774117231369,0.2500345408916473,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30230712890625,0.9404333233833312,0.5807036757469177,0.5514271855354309,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30230712890625,0.8659112453460693,0.4606750607490539,0.3235408067703247,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.8014727234840393,0.3600289821624756,0.3443721234798431,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021850585937,0.7162851691246033,0.2533074617385864,1.1574572324752808,288.30230712890625,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3267822265625,288.3026428222656,1.0,0.6102651357650757,1.0,0.6499999761581421,0.0,1.0,-3.154233932495117,3.154224395751953,9.64561513683293e-06,2.4359450340271,0.3411192893981933,0.3411192893981933,0.0,186.19699096679688,196.0,10052.6396484375,-0.0,2800.158203125,1.0,283.1499938964844,287.7821960449219,290.30474853515625,291.05279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366860687732696,1.0,0.0,0.0,0.5183214545249939,0.5183250904083252,1.7926350182051465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.345458984375,0.0,23.196420669555664,1895.4371337890625,0.0,345.8940734863281,0.2520482838153839,1.0,0.0,3.0,1.0,0.0
11975700,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3058166503906,0.7325971126556396,0.2741074860095978,0.2503839135169983,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3059387207031,0.9389042258262634,0.5812878012657166,0.5520296692848206,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.305908203125,0.8658814430236816,0.4630745649337768,0.3252401351928711,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3058776855469,0.8004739880561829,0.3605965971946716,0.3449593186378479,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057861328125,0.7154095768928528,0.2536579370498657,1.1592754125595093,288.305908203125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3268737792969,288.30621337890625,1.0,0.6119039058685303,1.0,0.6499999761581421,0.0,1.0,-3.160313606262207,3.160304069519043,9.682746167527512e-06,2.4406046867370605,0.3412164151668548,0.3412164151668548,0.0,187.74240112304688,196.0,10060.728515625,-0.0,2820.876220703125,1.0,283.1499938964844,287.78472900390625,290.301513671875,291.0501708984375,293.1499938964844,293.1499938964844,283.1499938964844,17997.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370073676109314,1.0,0.0,0.0,0.5184836387634277,0.518487274646759,1.7937569651849117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.802001953125,0.0,23.20442008972168,1895.4371337890625,0.0,346.56903076171875,0.2520599663257599,1.0,0.0,3.0,1.0,0.0
11975760,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092346191406,0.7317126393318176,0.2744336128234863,0.2507268190383911,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.309326171875,0.937382996082306,0.581859290599823,0.5526204109191895,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092956542969,0.865860641002655,0.4654761850833893,0.3269409537315368,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30926513671875,0.7994850873947144,0.3611574470996856,0.3455401957035064,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092041015625,0.714536190032959,0.2540031671524048,1.1610701084136963,288.3092956542969,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32696533203125,288.3096008300781,1.0,0.6135320663452148,1.0,0.6499999761581421,0.0,1.0,-3.166337728500366,3.166327953338623,9.719601621327456e-06,2.445218563079834,0.3413340151309967,0.3413340151309967,0.0,189.2863922119141,199.0,10069.2509765625,-0.0,2841.545166015625,1.0,283.1499938964844,287.7870483398437,290.2982482910156,291.04754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17996.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373441338539123,1.0,0.0,0.0,0.518687903881073,0.5186915397644043,1.7951704123220225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.38916015625,0.0,23.214927673339844,1895.4371337890625,0.0,347.2777404785156,0.2520765960216522,1.0,0.0,3.0,1.0,0.0
11975820,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154602050781,0.7299638986587524,0.2750649154186249,0.2513939440250397,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155517578125,0.9343639016151428,0.5829648971557617,0.5537670254707336,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155212402344,0.8658437132835388,0.4702861905097961,0.3303470909595489,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31549072265625,0.7975346446037292,0.362259179353714,0.3466832637786865,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154602050781,0.7127924561500549,0.2546782791614532,1.1645914316177368,288.3155212402344,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3270568847656,288.3157958984375,1.0,0.6167577505111694,1.0,0.6499999761581421,0.0,1.0,-3.1782219409942627,3.1782119274139404,9.792495802685153e-06,2.4543139934539795,0.341624766588211,0.341624766588211,0.0,192.3717041015625,202.0,10087.47265625,-0.0,2882.744873046875,1.0,283.1499938964844,287.7911682128906,290.2916564941406,291.0423278808594,293.1499938964844,293.1499938964844,283.1499938964844,17994.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380624890327453,1.0,0.0,0.0,0.5192109942436218,0.5192145705223083,1.7987929368246114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.9150390625,0.0,23.24277687072754,1895.4371337890625,0.0,348.7939147949219,0.2521233558654785,1.0,0.0,3.0,1.0,0.0
11975880,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154602050781,0.7299638986587524,0.2750649154186249,0.2513939440250397,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155517578125,0.9343639016151428,0.5829648971557617,0.5537670254707336,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155212402344,0.8658437132835388,0.4702861905097961,0.3303470909595489,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31549072265625,0.7975346446037292,0.362259179353714,0.3466832637786865,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154602050781,0.7127924561500549,0.2546782791614532,1.1645914316177368,288.3155212402344,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3270568847656,288.3157958984375,1.0,0.6167577505111694,1.0,0.6499999761581421,0.0,1.0,-3.1782219409942627,3.1782119274139404,9.792495802685153e-06,2.4543139934539795,0.341624766588211,0.341624766588211,0.0,192.3717041015625,202.0,10087.47265625,-0.0,2882.744873046875,1.0,283.1499938964844,287.7911682128906,290.2916564941406,291.0423278808594,293.1499938964844,293.1499938964844,283.1499938964844,17994.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380624890327453,1.0,0.0,0.0,0.5192109942436218,0.5192145705223083,1.7987929368246114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.9150390625,0.0,23.24277687072754,1895.4371337890625,0.0,348.7939147949219,0.2521233558654785,1.0,0.0,3.0,1.0,0.0
11975940,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.7282389998435974,0.2756682336330414,0.2520360350608825,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.9313777685165404,0.5840196013450623,0.5548662543296814,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.8658576607704163,0.4751049876213074,0.3337591588497162,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210144042969,0.7956187129020691,0.3633340001106262,0.3478011190891266,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.7110485434532166,0.255332738161087,1.1680208444595337,288.321044921875,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3270874023437,288.3212890625,1.0,0.6199430823326111,1.0,0.6499999761581421,0.0,1.0,-3.1898863315582275,3.1898763179779053,9.8642867669696e-06,2.46323299407959,0.3419835865497589,0.3419835865497589,0.0,195.45364379882807,205.0,10107.1279296875,-0.0,2923.748779296875,1.0,283.1499938964844,287.7946472167969,290.2849426269531,291.037109375,293.1499938964844,293.1499938964844,283.1499938964844,17992.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388399720191955,1.0,0.0,0.0,0.5198748111724854,0.5198784470558167,1.8033956550311814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.86279296875,0.0,23.279041290283203,1895.4371337890625,0.0,350.441650390625,0.2521867454051971,1.0,0.0,3.0,1.0,0.0
11976000,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.7282389998435974,0.2756682336330414,0.2520360350608825,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.9313777685165404,0.5840196013450623,0.5548662543296814,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.8658576607704163,0.4751049876213074,0.3337591588497162,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210144042969,0.7956187129020691,0.3633340001106262,0.3478011190891266,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.7110485434532166,0.255332738161087,1.1680208444595337,288.321044921875,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3270874023437,288.3212890625,1.0,0.6199430823326111,1.0,0.6499999761581421,0.0,1.0,-3.1898863315582275,3.1898763179779053,9.8642867669696e-06,2.46323299407959,0.3419835865497589,0.3419835865497589,0.0,195.45364379882807,205.0,10107.1279296875,-0.0,2923.748779296875,1.0,283.1499938964844,287.7946472167969,290.2849426269531,291.037109375,293.1499938964844,293.1499938964844,283.1499938964844,17992.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388399720191955,1.0,0.0,0.0,0.5198748111724854,0.5198784470558167,1.8033956550311814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.86279296875,0.0,23.279041290283203,1895.4371337890625,0.0,350.441650390625,0.2521867454051971,1.0,0.0,3.0,1.0,0.0
11976060,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.7265341281890869,0.2762446701526642,0.2526541352272033,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.9284270405769348,0.5850242972373962,0.5559188723564148,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.8658993244171143,0.4799322187900543,0.3371769189834595,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32586669921875,0.7937350273132324,0.3643824756145477,0.3488944172859192,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.7092990279197693,0.255967229604721,1.1713616847991943,288.3258972167969,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3270568847656,288.3261108398437,1.0,0.6230895519256592,1.0,0.6499999761581421,0.0,1.0,-3.201336145401001,3.2013261318206787,9.934996342053635e-06,2.4719817638397217,0.3424012362957001,0.3424012362957001,0.0,198.5336456298828,208.0,10128.0126953125,-0.0,2964.564453125,1.0,283.1499938964844,287.79754638671875,290.278076171875,291.0318298339844,293.1499938964844,293.1499938964844,283.1499938964844,17990.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396726489067077,1.0,0.0,0.0,0.5206609964370728,0.520664632320404,1.8088543995986583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.164794921875,0.0,23.32264709472656,1895.4371337890625,0.0,352.2142639160156,0.2522646486759186,1.0,0.0,3.0,1.0,0.0
11976120,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.7265341281890869,0.2762446701526642,0.2526541352272033,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.9284270405769348,0.5850242972373962,0.5559188723564148,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.8658993244171143,0.4799322187900543,0.3371769189834595,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32586669921875,0.7937350273132324,0.3643824756145477,0.3488944172859192,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.7092990279197693,0.255967229604721,1.1713616847991943,288.3258972167969,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3270568847656,288.3261108398437,1.0,0.6230895519256592,1.0,0.6499999761581421,0.0,1.0,-3.201336145401001,3.2013261318206787,9.934996342053635e-06,2.4719817638397217,0.3424012362957001,0.3424012362957001,0.0,198.5336456298828,208.0,10128.0126953125,-0.0,2964.564453125,1.0,283.1499938964844,287.79754638671875,290.278076171875,291.0318298339844,293.1499938964844,293.1499938964844,283.1499938964844,17990.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396726489067077,1.0,0.0,0.0,0.5206609964370728,0.520664632320404,1.8088543995986583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.164794921875,0.0,23.32264709472656,1895.4371337890625,0.0,352.2142639160156,0.2522646486759186,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.7248462438583374,0.2767944633960724,0.2532484829425812,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.9255157113075256,0.5859783291816711,0.5569242238998413,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301696777344,0.8659673929214478,0.4847675561904907,0.3406002223491668,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.7918823957443237,0.3654045462608337,0.3499630093574524,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.7075430154800415,0.2565817832946777,1.1746140718460083,288.3301696777344,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3269348144531,288.33038330078125,1.0,0.6261975765228271,1.0,0.6499999761581421,0.0,1.0,-3.2125720977783203,3.212562084197998,1.000462088995846e-05,2.480563163757324,0.3428712487220764,0.3428712487220764,0.0,201.6114654541016,211.0,10149.98046875,-0.0,3005.179931640625,1.0,283.1499938964844,287.7999267578125,290.2709655761719,291.0263977050781,293.1499938964844,293.1499938964844,283.1499938964844,17989.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405568838119507,1.0,0.0,0.0,0.5215567946434021,0.5215604305267334,1.815084083034435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.769775390625,0.0,23.372852325439453,1895.4371337890625,0.0,354.105712890625,0.2523556053638458,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.7248462438583374,0.2767944633960724,0.2532484829425812,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.9255157113075256,0.5859783291816711,0.5569242238998413,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301696777344,0.8659673929214478,0.4847675561904907,0.3406002223491668,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.7918823957443237,0.3654045462608337,0.3499630093574524,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.7075430154800415,0.2565817832946777,1.1746140718460083,288.3301696777344,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3269348144531,288.33038330078125,1.0,0.6261975765228271,1.0,0.6499999761581421,0.0,1.0,-3.2125720977783203,3.212562084197998,1.000462088995846e-05,2.480563163757324,0.3428712487220764,0.3428712487220764,0.0,201.6114654541016,211.0,10149.98046875,-0.0,3005.179931640625,1.0,283.1499938964844,287.7999267578125,290.2709655761719,291.0263977050781,293.1499938964844,293.1499938964844,283.1499938964844,17989.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405568838119507,1.0,0.0,0.0,0.5215567946434021,0.5215604305267334,1.815084083034435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.769775390625,0.0,23.372852325439453,1895.4371337890625,0.0,354.105712890625,0.2523556053638458,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3320617675781,0.7240076661109924,0.27705979347229,0.2535370886325836,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321228027344,0.9240759015083312,0.5864367485046387,0.5574095845222473,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321228027344,0.8660104870796204,0.4871881902217865,0.3423138558864593,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33209228515625,0.7909671664237976,0.3659059703350067,0.3504882752895355,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3320617675781,0.7066705822944641,0.2568818628787994,1.1762083768844604,288.3321228027344,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3268737792969,288.3323059082031,1.0,0.6277376413345337,1.0,0.6499999761581421,0.0,1.0,-3.218111515045166,3.218101501464844,1.0039035259978846e-05,2.484793186187744,0.3431234657764435,0.3431234657764435,0.0,203.14993286132807,211.0,10161.3173828125,-0.0,3025.415771484375,1.0,283.1499938964844,287.8009338378906,290.267333984375,291.0236511230469,293.1499938964844,293.1499938964844,283.1499938964844,17988.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410166442394256,1.0,0.0,0.0,0.5220409631729126,0.5220445990562439,1.8184554306799328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.16796875,0.0,23.400150299072266,1895.4371337890625,0.0,355.09283447265625,0.2524054050445556,1.0,0.0,3.0,1.0,0.0
11976360,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.7231721878051758,0.2773187160491943,0.2538200318813324,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.9226476550102234,0.5868825912475586,0.5578832626342773,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.8660594820976257,0.4896104633808136,0.3440286815166473,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.7900593876838684,0.3664008677005768,0.3510075211524963,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.705803632736206,0.2571771144866943,1.1777812242507937,288.3339233398437,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3267822265625,288.3341064453125,1.0,0.6292684078216553,1.0,0.6499999761581421,0.0,1.0,-3.223598957061768,3.2235889434814453,1.0073183148051612e-05,2.488983392715454,0.3433863222599029,0.3433863222599029,0.0,204.6878967285156,214.0,10172.8701171875,-0.0,3045.6005859375,1.0,283.1499938964844,287.80181884765625,290.2636413574219,291.02081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17987.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414874911308288,1.0,0.0,0.0,0.5225476622581482,0.5225512981414795,1.8219871833480283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.623046875,0.0,23.42881393432617,1895.4371337890625,0.0,356.1064147949219,0.2524579465389251,1.0,0.0,3.0,1.0,0.0
11976420,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.7215089797973633,0.2778180837631225,0.2543693780899048,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.9198277592658995,0.5877373814582825,0.5587960481643677,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.8661743998527527,0.4944604933261871,0.3474619686603546,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.7882651686668396,0.3673717379570007,0.3520282506942749,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.7040855288505554,0.2577536106109619,1.1808645725250244,288.3371887207031,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3265991210937,288.3373413085937,1.0,0.6323027014732361,1.0,0.6499999761581421,0.0,1.0,-3.2344205379486084,3.234410285949707,1.0140695849258918e-05,2.497246742248535,0.3439406156539917,0.3439406156539917,0.0,207.76287841796875,217.0,10196.548828125,-0.0,3085.82177734375,1.0,283.1499938964844,287.8033447265625,290.2560119628906,291.0150146484375,293.1499938964844,293.1499938964844,283.1499938964844,17986.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424599409103393,1.0,0.0,0.0,0.5236221551895142,0.5236257910728455,1.8294876724667123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.6787109375,0.0,23.4898681640625,1895.4371337890625,0.0,358.2083435058594,0.2525704205036163,1.0,0.0,3.0,1.0,0.0
11976480,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.7215089797973633,0.2778180837631225,0.2543693780899048,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.9198277592658995,0.5877373814582825,0.5587960481643677,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.8661743998527527,0.4944604933261871,0.3474619686603546,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.7882651686668396,0.3673717379570007,0.3520282506942749,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.7040855288505554,0.2577536106109619,1.1808645725250244,288.3371887207031,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3265991210937,288.3373413085937,1.0,0.6323027014732361,1.0,0.6499999761581421,0.0,1.0,-3.2344205379486084,3.234410285949707,1.0140695849258918e-05,2.497246742248535,0.3439406156539917,0.3439406156539917,0.0,207.76287841796875,217.0,10196.548828125,-0.0,3085.82177734375,1.0,283.1499938964844,287.8033447265625,290.2560119628906,291.0150146484375,293.1499938964844,293.1499938964844,283.1499938964844,17986.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424599409103393,1.0,0.0,0.0,0.5236221551895142,0.5236257910728455,1.8294876724667123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.6787109375,0.0,23.4898681640625,1895.4371337890625,0.0,358.2083435058594,0.2525704205036163,1.0,0.0,3.0,1.0,0.0
11976540,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.7198537588119507,0.2782931327819824,0.2548969984054565,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.9170613288879396,0.5885427594184875,0.5596626996994019,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8663109540939331,0.4993171989917755,0.3508998155593872,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7864991426467896,0.3683173954486847,0.3530253767967224,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.7023884057998657,0.2583115398883819,1.1838655471801758,288.34002685546875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32635498046875,288.3401794433594,1.0,0.6353009939193726,1.0,0.6499999761581421,0.0,1.0,-3.2450389862060547,3.2450287342071533,1.0207165360043293e-05,2.505357027053833,0.3445290327072143,0.3445290327072143,0.0,210.8361968994141,220.0,10220.90234375,-0.0,3125.83740234375,1.0,283.1499938964844,287.804443359375,290.248046875,291.0089111328125,293.1499938964844,293.1499938964844,283.1499938964844,17985.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434702694416046,1.0,0.0,0.0,0.5247701406478882,0.5247737765312195,1.8375184041019565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.89599609375,0.0,23.55543327331543,1895.4371337890625,0.0,360.4043273925781,0.2526918351650238,1.0,0.0,3.0,1.0,0.0
