time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976600,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.7198537588119507,0.2782931327819824,0.2548969984054565,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.9170613288879396,0.5885427594184875,0.5596626996994019,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8663109540939331,0.4993171989917755,0.3508998155593872,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7864991426467896,0.3683173954486847,0.3530253767967224,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.7023884057998657,0.2583115398883819,1.1838655471801758,288.34002685546875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32635498046875,288.3401794433594,1.0,0.6353009939193726,1.0,0.6499999761581421,0.0,1.0,-3.2450389862060547,3.2450287342071533,1.0207165360043293e-05,2.505357027053833,0.3445290327072143,0.3445290327072143,0.0,210.8361968994141,220.0,10220.90234375,-0.0,3125.83740234375,1.0,283.1499938964844,287.804443359375,290.248046875,291.0089111328125,293.1499938964844,293.1499938964844,283.1499938964844,17985.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434702694416046,1.0,0.0,0.0,0.5247701406478882,0.5247737765312195,1.8375184041019565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.89599609375,0.0,23.55543327331543,1895.4371337890625,0.0,360.4043273925781,0.2526918351650238,1.0,0.0,3.0,1.0,0.0
11976660,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7182034254074097,0.2787448763847351,0.2554038763046264,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.9143536686897278,0.5892997980117798,0.5604842901229858,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.8664675354957581,0.5041800737380981,0.3543418049812317,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7847604751586914,0.3692386150360107,0.3539996445178985,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7007119059562683,0.2588515877723694,1.186787247657776,288.3424987792969,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3260803222656,288.3426208496094,1.0,0.6382644176483154,1.0,0.6499999761581421,0.0,1.0,-3.255460023880005,3.2554497718811035,1.0272620784235189e-05,2.5133204460144043,0.3451463282108307,0.3451463282108307,0.0,213.9082946777344,223.0,10245.814453125,-0.0,3165.653076171875,1.0,283.1499938964844,287.80523681640625,290.2397155761719,291.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,17984.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445148110389709,1.0,0.0,0.0,0.5259812474250793,0.5259848833084106,1.8460097450656576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.235107421875,0.0,23.624908447265625,1895.4371337890625,0.0,362.6879577636719,0.2528210282325744,1.0,0.0,3.0,1.0,0.0
11976720,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7182034254074097,0.2787448763847351,0.2554038763046264,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.9143536686897278,0.5892997980117798,0.5604842901229858,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.8664675354957581,0.5041800737380981,0.3543418049812317,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7847604751586914,0.3692386150360107,0.3539996445178985,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7007119059562683,0.2588515877723694,1.186787247657776,288.3424987792969,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3260803222656,288.3426208496094,1.0,0.6382644176483154,1.0,0.6499999761581421,0.0,1.0,-3.255460023880005,3.2554497718811035,1.0272620784235189e-05,2.5133204460144043,0.3451463282108307,0.3451463282108307,0.0,213.9082946777344,223.0,10245.814453125,-0.0,3165.653076171875,1.0,283.1499938964844,287.80523681640625,290.2397155761719,291.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,17984.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445148110389709,1.0,0.0,0.0,0.5259812474250793,0.5259848833084106,1.8460097450656576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.235107421875,0.0,23.624908447265625,1895.4371337890625,0.0,362.6879577636719,0.2528210282325744,1.0,0.0,3.0,1.0,0.0
11976780,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.7165549397468567,0.2791738212108612,0.2558903396129608,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.911710798740387,0.5900084376335144,0.5612606406211853,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8666434288024902,0.5090486407279968,0.3577876687049866,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7830485701560974,0.3701355159282684,0.3549511432647705,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.6990559101104736,0.2593740224838257,1.1896305084228516,288.3446044921875,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3258056640625,288.3447265625,1.0,0.6411933302879333,1.0,0.6499999761581421,0.0,1.0,-3.265685558319092,3.2656753063201904,1.0337065759813411e-05,2.5211400985717773,0.3457885384559631,0.3457885384559631,0.0,216.97872924804688,226.0,10271.1923828125,-0.0,3205.259765625,1.0,283.1499938964844,287.80572509765625,290.2309875488281,290.9957275390625,293.1499938964844,293.1499938964844,283.1499938964844,17983.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455905854701996,1.0,0.0,0.0,0.5272476673126221,0.5272513031959534,1.8549098257381047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.662109375,0.0,23.69784545898437,1895.4371337890625,0.0,365.0541076660156,0.252957135438919,1.0,0.0,3.0,1.0,0.0
11976840,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.7165549397468567,0.2791738212108612,0.2558903396129608,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.911710798740387,0.5900084376335144,0.5612606406211853,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8666434288024902,0.5090486407279968,0.3577876687049866,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7830485701560974,0.3701355159282684,0.3549511432647705,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.6990559101104736,0.2593740224838257,1.1896305084228516,288.3446044921875,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3258056640625,288.3447265625,1.0,0.6411933302879333,1.0,0.6499999761581421,0.0,1.0,-3.265685558319092,3.2656753063201904,1.0337065759813411e-05,2.5211400985717773,0.3457885384559631,0.3457885384559631,0.0,216.97872924804688,226.0,10271.1923828125,-0.0,3205.259765625,1.0,283.1499938964844,287.80572509765625,290.2309875488281,290.9957275390625,293.1499938964844,293.1499938964844,283.1499938964844,17983.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455905854701996,1.0,0.0,0.0,0.5272476673126221,0.5272513031959534,1.8549098257381047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.662109375,0.0,23.69784545898437,1895.4371337890625,0.0,365.0541076660156,0.252957135438919,1.0,0.0,3.0,1.0,0.0
11976900,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.7157304883003235,0.2793801724910736,0.2561263144016266,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.9104155898094176,0.5903453230857849,0.561632513999939,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.8667380809783936,0.5114850401878357,0.3595119714736938,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.7822024822235107,0.3705752491950989,0.355418711900711,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.6982354521751404,0.2596288919448852,1.1910241842269895,288.34552001953125,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3256225585937,288.3456420898437,1.0,0.6426452994346619,1.0,0.6499999761581421,0.0,1.0,-3.2707278728485107,3.2707176208496094,1.0368923540227115e-05,2.524998188018799,0.3461175560951233,0.3461175560951233,0.0,218.5136108398437,226.0,10284.025390625,-0.0,3224.989990234375,1.0,283.1499938964844,287.8058776855469,290.2264709472656,290.9922180175781,293.1499938964844,293.1499938964844,283.1499938964844,17983.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461395144462585,1.0,0.0,0.0,0.5278987288475037,0.527902364730835,1.859493714562177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.398193359375,0.0,23.735441207885746,1895.4371337890625,0.0,366.26702880859375,0.2530274391174316,1.0,0.0,3.0,1.0,0.0
11976960,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.7149052619934082,0.2795809805393219,0.256357342004776,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.9091389179229736,0.590670108795166,0.5619931221008301,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.866837203502655,0.5139225125312805,0.3612370491027832,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.7813629508018494,0.371008962392807,0.3558806478977203,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6974200010299683,0.259879469871521,1.1923985481262207,288.3464050292969,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3254699707031,288.34649658203125,1.0,0.6440888047218323,1.0,0.6499999761581421,0.0,1.0,-3.2757222652435303,3.27571177482605,1.040053120959783e-05,2.5288214683532715,0.3464514315128326,0.3464514315128326,0.0,220.04791259765625,229.0,10296.943359375,-0.0,3244.665283203125,1.0,283.1499938964844,287.80596923828125,290.2218322753906,290.98858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17983.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466952681541443,1.0,0.0,0.0,0.528560996055603,0.5285646319389343,1.8641619803361212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.14453125,0.0,23.77375030517578,1895.4371337890625,0.0,367.49896240234375,0.2530991733074188,1.0,0.0,3.0,1.0,0.0
11977020,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.7132511138916016,0.2799670100212097,0.2568055093288421,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.906644642353058,0.591285228729248,0.562682032585144,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.867047905921936,0.5188010931015015,0.3646896183490753,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.7797029614448547,0.3718593418598175,0.3567885756492615,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.6958041191101074,0.2603683769702911,1.195092797279358,288.347900390625,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3251342773437,288.3479919433594,1.0,0.6469515562057495,1.0,0.6499999761581421,0.0,1.0,-3.2855732440948486,3.285562753677368,1.0463031685503664e-05,2.536368131637573,0.3471316397190094,0.3471316397190094,0.0,223.11569213867188,232.0,10322.9892578125,-0.0,3283.86669921875,1.0,283.1499938964844,287.80596923828125,290.21221923828125,290.98095703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478265643119812,1.0,0.0,0.0,0.5299144983291626,0.5299181342124939,1.8737214446673534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.653564453125,0.0,23.85223960876465,1895.4371337890625,0.0,370.018798828125,0.2532463669776916,1.0,0.0,3.0,1.0,0.0
11977080,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.7132511138916016,0.2799670100212097,0.2568055093288421,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.906644642353058,0.591285228729248,0.562682032585144,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.867047905921936,0.5188010931015015,0.3646896183490753,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.7797029614448547,0.3718593418598175,0.3567885756492615,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.6958041191101074,0.2603683769702911,1.195092797279358,288.347900390625,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3251342773437,288.3479919433594,1.0,0.6469515562057495,1.0,0.6499999761581421,0.0,1.0,-3.2855732440948486,3.285562753677368,1.0463031685503664e-05,2.536368131637573,0.3471316397190094,0.3471316397190094,0.0,223.11569213867188,232.0,10322.9892578125,-0.0,3283.86669921875,1.0,283.1499938964844,287.80596923828125,290.21221923828125,290.98095703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478265643119812,1.0,0.0,0.0,0.5299144983291626,0.5299181342124939,1.8737214446673534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.653564453125,0.0,23.85223960876465,1895.4371337890625,0.0,370.018798828125,0.2532463669776916,1.0,0.0,3.0,1.0,0.0
11977140,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.7115891575813293,0.2803324460983276,0.2572352588176727,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.904234766960144,0.5918540358543396,0.5633277297019958,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.8672747611999512,0.523684024810791,0.368145078420639,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.7780681848526001,0.3726869523525238,0.357675164937973,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.6942079663276672,0.2608409523963928,1.1977148056030271,288.3491516113281,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.32476806640625,288.3492431640625,1.0,0.6497820019721985,1.0,0.6499999761581421,0.0,1.0,-3.295240879058838,3.2952303886413574,1.0524573553993832e-05,2.54378342628479,0.3478261530399322,0.3478261530399322,0.0,226.18185424804688,235.0,10349.2626953125,-0.0,3322.85986328125,1.0,283.1499938964844,287.80572509765625,290.2020568847656,290.97283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17981.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489826261997223,1.0,0.0,0.0,0.5313022136688232,0.5313058495521545,1.8835480730672326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.161865234375,0.0,23.932966232299805,1895.4371337890625,0.0,372.6108093261719,0.253398060798645,1.0,0.0,3.0,1.0,0.0
11977200,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.7115891575813293,0.2803324460983276,0.2572352588176727,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.904234766960144,0.5918540358543396,0.5633277297019958,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.8672747611999512,0.523684024810791,0.368145078420639,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.7780681848526001,0.3726869523525238,0.357675164937973,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.6942079663276672,0.2608409523963928,1.1977148056030271,288.3491516113281,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.32476806640625,288.3492431640625,1.0,0.6497820019721985,1.0,0.6499999761581421,0.0,1.0,-3.295240879058838,3.2952303886413574,1.0524573553993832e-05,2.54378342628479,0.3478261530399322,0.3478261530399322,0.0,226.18185424804688,235.0,10349.2626953125,-0.0,3322.85986328125,1.0,283.1499938964844,287.80572509765625,290.2020568847656,290.97283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17981.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489826261997223,1.0,0.0,0.0,0.5313022136688232,0.5313058495521545,1.8835480730672326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.161865234375,0.0,23.932966232299805,1895.4371337890625,0.0,372.6108093261719,0.253398060798645,1.0,0.0,3.0,1.0,0.0
11977260,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7099174857139587,0.2806791663169861,0.2576481997966766,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.9019131660461426,0.5923797488212585,0.5639329552650452,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8675174117088318,0.5285710096359253,0.3716030716896057,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7764594554901123,0.3734935224056244,0.3585419356822967,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.6926326751708984,0.2612985670566559,1.2002696990966797,288.3501892089844,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3243713378906,288.3502502441406,1.0,0.6525821685791016,1.0,0.6499999761581421,0.0,1.0,-3.304738521575928,3.304728031158448,1.0585275958874265e-05,2.5510945320129395,0.3485316932201385,0.3485316932201385,0.0,229.2470245361328,238.0,10375.69140625,-0.0,3361.6689453125,1.0,283.1499938964844,287.8053283691406,290.1908569335937,290.9638671875,293.1499938964844,293.1499938964844,283.1499938964844,17981.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450309157371521,1.0,0.0,0.0,0.5327173471450806,0.5327209830284119,1.893595324986564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.587158203125,0.0,24.01552963256836,1895.4371337890625,0.0,375.6064758300781,0.2535534799098968,1.0,0.0,3.0,1.0,0.0
11977320,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7099174857139587,0.2806791663169861,0.2576481997966766,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.9019131660461426,0.5923797488212585,0.5639329552650452,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8675174117088318,0.5285710096359253,0.3716030716896057,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7764594554901123,0.3734935224056244,0.3585419356822967,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.6926326751708984,0.2612985670566559,1.2002696990966797,288.3501892089844,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3243713378906,288.3502502441406,1.0,0.6525821685791016,1.0,0.6499999761581421,0.0,1.0,-3.304738521575928,3.304728031158448,1.0585275958874265e-05,2.5510945320129395,0.3485316932201385,0.3485316932201385,0.0,229.2470245361328,238.0,10375.69140625,-0.0,3361.6689453125,1.0,283.1499938964844,287.8053283691406,290.1908569335937,290.9638671875,293.1499938964844,293.1499938964844,283.1499938964844,17981.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450309157371521,1.0,0.0,0.0,0.5327173471450806,0.5327209830284119,1.893595324986564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.587158203125,0.0,24.01552963256836,1895.4371337890625,0.0,375.6064758300781,0.2535534799098968,1.0,0.0,3.0,1.0,0.0
11977380,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7082342505455017,0.2810084521770477,0.2580454051494598,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8996310234069824,0.5928637981414795,0.5644990801811218,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8677765727043152,0.5334621667861938,0.3750636279582977,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7748776078224182,0.3742798566818237,0.3593896329402923,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.691079318523407,0.2617418467998504,1.2027605772018433,288.3510131835937,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.323974609375,288.35107421875,1.0,0.6553532481193542,1.0,0.6499999761581421,0.0,1.0,-3.3140738010406494,3.31406307220459,1.0645223483152222e-05,2.5583243370056152,0.3492457866668701,0.3492457866668701,0.0,232.3108825683593,241.0,10402.220703125,-0.0,3400.302001953125,1.0,283.1499938964844,287.8047790527344,290.1774597167969,290.9530029296875,293.1499938964844,293.1499938964844,283.1499938964844,17980.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519248604774475,1.0,0.0,0.0,0.534155011177063,0.5341586470603943,1.9038298049167682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.783935546875,0.0,24.09964370727539,1895.4371337890625,0.0,379.286376953125,0.2537120282649994,1.0,0.0,3.0,1.0,0.0
11977440,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7082342505455017,0.2810084521770477,0.2580454051494598,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8996310234069824,0.5928637981414795,0.5644990801811218,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8677765727043152,0.5334621667861938,0.3750636279582977,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7748776078224182,0.3742798566818237,0.3593896329402923,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.691079318523407,0.2617418467998504,1.2027605772018433,288.3510131835937,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.323974609375,288.35107421875,1.0,0.6553532481193542,1.0,0.6499999761581421,0.0,1.0,-3.3140738010406494,3.31406307220459,1.0645223483152222e-05,2.5583243370056152,0.3492457866668701,0.3492457866668701,0.0,232.3108825683593,241.0,10402.220703125,-0.0,3400.302001953125,1.0,283.1499938964844,287.8047790527344,290.1774597167969,290.9530029296875,293.1499938964844,293.1499938964844,283.1499938964844,17980.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519248604774475,1.0,0.0,0.0,0.534155011177063,0.5341586470603943,1.9038298049167682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.783935546875,0.0,24.09964370727539,1895.4371337890625,0.0,379.286376953125,0.2537120282649994,1.0,0.0,3.0,1.0,0.0
11977500,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.7073917984962463,0.2811664342880249,0.2582379579544067,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8984987735748291,0.5930893421173096,0.5647667646408081,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8679121732711792,0.5359095931053162,0.3767950236797333,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.7740961909294128,0.3746650516986847,0.3598060011863708,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.6903104186058044,0.2619579434394836,1.2039810419082642,288.35137939453125,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.32379150390625,288.3514404296875,1.0,0.6567274332046509,1.0,0.6499999761581421,0.0,1.0,-3.3186776638031006,3.318666934967041,1.0674891200324057e-05,2.561905860900879,0.3496055901050567,0.3496055901050567,0.0,233.84214782714844,241.0,10415.51171875,-0.0,3419.54296875,1.0,283.1499938964844,287.8044128417969,290.169677734375,290.946533203125,293.1499938964844,293.1499938964844,283.1499938964844,17980.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528117477893829,1.0,0.0,0.0,0.5348814129829407,0.534885048866272,1.9090112601816145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.263916015625,0.0,24.14223289489746,1895.4371337890625,0.0,381.3211975097656,0.2537923753261566,1.0,0.0,3.0,1.0,0.0
11977560,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7065534591674805,0.2813199162483215,0.2584265172481537,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8973722457885742,0.5933037400245667,0.5650239586830139,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8680517673492432,0.5383579730987549,0.3785271346569061,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7733209729194641,0.3750448822975158,0.3602173030376434,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6895465850830078,0.2621702849864959,1.205184817314148,288.3516540527344,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3235778808594,288.3517150878906,1.0,0.6580941081047058,1.0,0.6499999761581421,0.0,1.0,-3.323239088058472,3.323228359222412,1.0704354281187989e-05,2.565464973449707,0.3499668538570404,0.3499668538570404,0.0,235.37286376953125,244.0,10428.8095703125,-0.0,3438.7314453125,1.0,283.1499938964844,287.8040466308594,290.1611328125,290.9393310546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537265002727508,1.0,0.0,0.0,0.535612165927887,0.5356158018112183,1.9142309071185082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.656982421875,0.0,24.185136795043945,1895.4371337890625,0.0,383.4309692382813,0.2538733780384063,1.0,0.0,3.0,1.0,0.0
11977620,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7048887014389038,0.2816140055656433,0.2587920427322387,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8951361179351807,0.5936993360519409,0.5655073523521423,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8683421015739441,0.5432581901550293,0.3819934129714966,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7717885971069336,0.375788539648056,0.36102494597435,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6880341172218323,0.2625840008258819,1.2075433731079102,288.3521423339844,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3231506347656,288.3521728515625,1.0,0.6608052253723145,1.0,0.6499999761581421,0.0,1.0,-3.332236766815185,3.332226037979126,1.0762669262476264e-05,2.572516441345215,0.3506928384304046,0.3506928384304046,0.0,238.432846069336,247.0,10455.40625,-0.0,3476.952392578125,1.0,283.1499938964844,287.8031921386719,290.1419677734375,290.9227600097656,293.1499938964844,293.1499938964844,283.1499938964844,17980.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555769860744476,1.0,0.0,0.0,0.5370844602584839,0.5370880961418152,1.9247691440682505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.192138671875,0.0,24.27175712585449,1895.4371337890625,0.0,387.7336730957031,0.254037082195282,1.0,0.0,3.0,1.0,0.0
11977680,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7048887014389038,0.2816140055656433,0.2587920427322387,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8951361179351807,0.5936993360519409,0.5655073523521423,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8683421015739441,0.5432581901550293,0.3819934129714966,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7717885971069336,0.375788539648056,0.36102494597435,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6880341172218323,0.2625840008258819,1.2075433731079102,288.3521423339844,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3231506347656,288.3521728515625,1.0,0.6608052253723145,1.0,0.6499999761581421,0.0,1.0,-3.332236766815185,3.332226037979126,1.0762669262476264e-05,2.572516441345215,0.3506928384304046,0.3506928384304046,0.0,238.432846069336,247.0,10455.40625,-0.0,3476.952392578125,1.0,283.1499938964844,287.8031921386719,290.1419677734375,290.9227600097656,293.1499938964844,293.1499938964844,283.1499938964844,17980.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555769860744476,1.0,0.0,0.0,0.5370844602584839,0.5370880961418152,1.9247691440682505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.192138671875,0.0,24.27175712585449,1895.4371337890625,0.0,387.7336730957031,0.254037082195282,1.0,0.0,3.0,1.0,0.0
11977740,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7032397985458374,0.2818916440010071,0.2591427862644195,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8929218649864197,0.594051718711853,0.5659502148628235,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8686463236808777,0.5481626391410828,0.3854623734951019,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.770279586315155,0.3765114247798919,0.3618130385875702,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6865413188934326,0.2629836797714233,1.2098389863967896,288.3524475097656,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3227233886719,288.3524780273437,1.0,0.6634876728057861,1.0,0.6499999761581421,0.0,1.0,-3.3410720825195312,3.341061353683472,1.0820187526405787e-05,2.579479217529297,0.3514217138290405,0.3514217138290405,0.0,241.4913482666016,250.0,10481.966796875,-0.0,3514.973876953125,1.0,283.1499938964844,287.80224609375,290.1203918457031,290.9036560058594,293.1499938964844,293.1499938964844,283.1499938964844,17980.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573919475078583,1.0,0.0,0.0,0.5385677814483643,0.5385714173316956,1.935415383513828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.425048828125,0.0,24.35925674438477,1895.4371337890625,0.0,391.9996337890625,0.2542025744915008,1.0,0.0,3.0,1.0,0.0
11977800,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7032397985458374,0.2818916440010071,0.2591427862644195,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8929218649864197,0.594051718711853,0.5659502148628235,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8686463236808777,0.5481626391410828,0.3854623734951019,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.770279586315155,0.3765114247798919,0.3618130385875702,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6865413188934326,0.2629836797714233,1.2098389863967896,288.3524475097656,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3227233886719,288.3524780273437,1.0,0.6634876728057861,1.0,0.6499999761581421,0.0,1.0,-3.3410720825195312,3.341061353683472,1.0820187526405787e-05,2.579479217529297,0.3514217138290405,0.3514217138290405,0.0,241.4913482666016,250.0,10481.966796875,-0.0,3514.973876953125,1.0,283.1499938964844,287.80224609375,290.1203918457031,290.9036560058594,293.1499938964844,293.1499938964844,283.1499938964844,17980.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573919475078583,1.0,0.0,0.0,0.5385677814483643,0.5385714173316956,1.935415383513828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.425048828125,0.0,24.35925674438477,1895.4371337890625,0.0,391.9996337890625,0.2542025744915008,1.0,0.0,3.0,1.0,0.0
11977860,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7016066312789917,0.2821533381938934,0.259479284286499,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8907291889190674,0.5943616628646851,0.5663533210754395,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8689635396003723,0.553071141242981,0.3889338970184326,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.768792986869812,0.3772137761116028,0.3625818789005279,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6850677728652954,0.2633696496486664,1.212073564529419,288.3526306152344,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.322265625,288.3526611328125,1.0,0.6661421656608582,1.0,0.6499999761581421,0.0,1.0,-3.349749088287353,3.349738359451294,1.0876917258428875e-05,2.586353063583374,0.3521518111228943,0.3521518111228943,0.0,244.54849243164065,253.0,10508.4541015625,-0.0,3552.798583984375,1.0,283.1499938964844,287.8011779785156,290.09686279296875,290.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591349065303802,1.0,0.0,0.0,0.5400586128234863,0.5400622487068176,1.9461452893665413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.395751953125,0.0,24.44742774963379,1895.4371337890625,0.0,396.13970947265625,0.2543694972991943,1.0,0.0,3.0,1.0,0.0
11977920,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7016066312789917,0.2821533381938934,0.259479284286499,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8907291889190674,0.5943616628646851,0.5663533210754395,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8689635396003723,0.553071141242981,0.3889338970184326,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.768792986869812,0.3772137761116028,0.3625818789005279,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6850677728652954,0.2633696496486664,1.212073564529419,288.3526306152344,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.322265625,288.3526611328125,1.0,0.6661421656608582,1.0,0.6499999761581421,0.0,1.0,-3.349749088287353,3.349738359451294,1.0876917258428875e-05,2.586353063583374,0.3521518111228943,0.3521518111228943,0.0,244.54849243164065,253.0,10508.4541015625,-0.0,3552.798583984375,1.0,283.1499938964844,287.8011779785156,290.09686279296875,290.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591349065303802,1.0,0.0,0.0,0.5400586128234863,0.5400622487068176,1.9461452893665413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.395751953125,0.0,24.44742774963379,1895.4371337890625,0.0,396.13970947265625,0.2543694972991943,1.0,0.0,3.0,1.0,0.0
11977980,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6999890208244324,0.2823996245861053,0.259801983833313,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8885577321052551,0.5946303606033325,0.5667176246643066,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8692927956581116,0.5579832196235657,0.3924077451229095,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7673280835151672,0.3778958022594452,0.3633317053318023,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6836131811141968,0.2637423872947693,1.2142491340637207,288.3526916503906,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3218078613281,288.35272216796875,1.0,0.6687694787979126,1.0,0.6499999761581421,0.0,1.0,-3.358271837234497,3.3582608699798584,1.0932867553492542e-05,2.593137264251709,0.3528816998004913,0.3528816998004913,0.0,247.6043395996093,256.0,10534.8349609375,-0.0,3590.42919921875,1.0,283.1499938964844,287.8000183105469,290.0718078613281,290.859619140625,293.1499938964844,293.1499938964844,283.1499938964844,17979.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460799902677536,1.0,0.0,0.0,0.5415538549423218,0.5415575504302979,1.956936834801581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.1396484375,0.0,24.53608131408692,1895.4371337890625,0.0,400.1349182128906,0.2545374929904938,1.0,0.0,3.0,1.0,0.0
11978040,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6999890208244324,0.2823996245861053,0.259801983833313,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8885577321052551,0.5946303606033325,0.5667176246643066,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8692927956581116,0.5579832196235657,0.3924077451229095,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7673280835151672,0.3778958022594452,0.3633317053318023,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6836131811141968,0.2637423872947693,1.2142491340637207,288.3526916503906,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3218078613281,288.35272216796875,1.0,0.6687694787979126,1.0,0.6499999761581421,0.0,1.0,-3.358271837234497,3.3582608699798584,1.0932867553492542e-05,2.593137264251709,0.3528816998004913,0.3528816998004913,0.0,247.6043395996093,256.0,10534.8349609375,-0.0,3590.42919921875,1.0,283.1499938964844,287.8000183105469,290.0718078613281,290.859619140625,293.1499938964844,293.1499938964844,283.1499938964844,17979.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460799902677536,1.0,0.0,0.0,0.5415538549423218,0.5415575504302979,1.956936834801581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.1396484375,0.0,24.53608131408692,1895.4371337890625,0.0,400.1349182128906,0.2545374929904938,1.0,0.0,3.0,1.0,0.0
11978100,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6991860270500183,0.2825172543525696,0.259958416223526,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8874800205230713,0.594749927520752,0.5668858885765076,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8694615364074707,0.5604405403137207,0.3941454291343689,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7666034698486328,0.3782294392585754,0.3636997044086456,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6828928589820862,0.2639240026473999,1.215315580368042,288.3526916503906,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3215637207031,288.35272216796875,1.0,0.6700732707977295,1.0,0.6499999761581421,0.0,1.0,-3.362477302551269,3.362466335296631,1.096055802918272e-05,2.596496105194092,0.3532461822032928,0.3532461822032928,0.0,249.1319580078125,256.0,10547.9775390625,-0.0,3609.17578125,1.0,283.1499938964844,287.7994079589844,290.058837890625,290.8476867675781,293.1499938964844,293.1499938964844,283.1499938964844,17979.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616060554981231,1.0,0.0,0.0,0.5423023104667664,0.5423059463500977,1.9623495717269186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.936767578125,0.0,24.580537796020508,1895.4371337890625,0.0,402.0836181640625,0.2546217739582062,1.0,0.0,3.0,1.0,0.0
11978160,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.6983867883682251,0.2826308012008667,0.2601112127304077,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8864076733589172,0.5948591828346252,0.5670444369316101,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8696331977844238,0.5628983378410339,0.3958835303783417,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.7658840417861938,0.3785576224327087,0.3640626072883606,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.6821771860122681,0.2641021907329559,1.2163668870925903,288.3526611328125,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.32135009765625,288.3526916503906,1.0,0.6713700890541077,1.0,0.6499999761581421,0.0,1.0,-3.3666434288024902,3.366632461547852,1.0988043868565e-05,2.5998308658599854,0.353610098361969,0.353610098361969,0.0,250.6588134765625,259.0,10561.0791015625,-0.0,3627.865966796875,1.0,283.1499938964844,287.7987976074219,290.0455627441406,290.83544921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462392121553421,1.0,0.0,0.0,0.5430508255958557,0.543054461479187,1.967770479893716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.68359375,0.0,24.62505531311035,1895.4371337890625,0.0,403.9927978515625,0.2547061741352081,1.0,0.0,3.0,1.0,0.0
11978220,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6967997550964355,0.2828472256660461,0.2604072988033294,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8842798471450806,0.595051646232605,0.5673365592956543,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8699837923049927,0.567815899848938,0.3993608057498932,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7644602656364441,0.3791995048522949,0.3647748529911041,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6807595491409302,0.2644495069980621,1.2184289693832395,288.3525085449219,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32086181640625,288.3525390625,1.0,0.673944890499115,1.0,0.6499999761581421,0.0,1.0,-3.3748700618743896,3.374859094619751,1.1042466212529687e-05,2.6064341068267822,0.3543358147144317,0.3543358147144317,0.0,253.7119903564453,262.0,10587.1640625,-0.0,3665.1171875,1.0,283.1499938964844,287.7974853515625,290.0184020996094,290.810302734375,293.1499938964844,293.1499938964844,283.1499938964844,17979.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639201462268829,1.0,0.0,0.0,0.5445470213890076,0.5445506572723389,1.9786282834388658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.052978515625,0.0,24.71419715881348,1895.4371337890625,0.0,407.7298889160156,0.2548753023147583,1.0,0.0,3.0,1.0,0.0
11978280,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6967997550964355,0.2828472256660461,0.2604072988033294,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8842798471450806,0.595051646232605,0.5673365592956543,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8699837923049927,0.567815899848938,0.3993608057498932,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7644602656364441,0.3791995048522949,0.3647748529911041,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6807595491409302,0.2644495069980621,1.2184289693832395,288.3525085449219,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32086181640625,288.3525390625,1.0,0.673944890499115,1.0,0.6499999761581421,0.0,1.0,-3.3748700618743896,3.374859094619751,1.1042466212529687e-05,2.6064341068267822,0.3543358147144317,0.3543358147144317,0.0,253.7119903564453,262.0,10587.1640625,-0.0,3665.1171875,1.0,283.1499938964844,287.7974853515625,290.0184020996094,290.810302734375,293.1499938964844,293.1499938964844,283.1499938964844,17979.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639201462268829,1.0,0.0,0.0,0.5445470213890076,0.5445506572723389,1.9786282834388658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.052978515625,0.0,24.71419715881348,1895.4371337890625,0.0,407.7298889160156,0.2548753023147583,1.0,0.0,3.0,1.0,0.0
11978340,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6952270269393921,0.2830488979816437,0.2606903314590454,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8821713924407959,0.5952019691467285,0.5675910115242004,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8703431487083435,0.572735071182251,0.4028391540050506,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7630553245544434,0.379821240901947,0.3654682636260986,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6793593764305115,0.2647844851016998,1.220436453819275,288.352294921875,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3204040527344,288.3523254394531,1.0,0.6764940023422241,1.0,0.6499999761581421,0.0,1.0,-3.382948637008667,3.3829376697540283,1.109610002458794e-05,2.612940788269043,0.3550578653812408,0.3550578653812408,0.0,256.7642517089844,265.0,10613.0595703125,-0.0,3702.171630859375,1.0,283.1499938964844,287.796142578125,289.9905700683594,290.7843933105469,293.1499938964844,293.1499938964844,283.1499938964844,17979.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653851091861725,1.0,0.0,0.0,0.5460401773452759,0.5460438132286072,1.989494258225477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.264892578125,0.0,24.80337142944336,1895.4371337890625,0.0,411.3451843261719,0.255044549703598,1.0,0.0,3.0,1.0,0.0
11978400,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6952270269393921,0.2830488979816437,0.2606903314590454,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8821713924407959,0.5952019691467285,0.5675910115242004,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8703431487083435,0.572735071182251,0.4028391540050506,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7630553245544434,0.379821240901947,0.3654682636260986,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6793593764305115,0.2647844851016998,1.220436453819275,288.352294921875,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3204040527344,288.3523254394531,1.0,0.6764940023422241,1.0,0.6499999761581421,0.0,1.0,-3.382948637008667,3.3829376697540283,1.109610002458794e-05,2.612940788269043,0.3550578653812408,0.3550578653812408,0.0,256.7642517089844,265.0,10613.0595703125,-0.0,3702.171630859375,1.0,283.1499938964844,287.796142578125,289.9905700683594,290.7843933105469,293.1499938964844,293.1499938964844,283.1499938964844,17979.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653851091861725,1.0,0.0,0.0,0.5460401773452759,0.5460438132286072,1.989494258225477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.264892578125,0.0,24.80337142944336,1895.4371337890625,0.0,411.3451843261719,0.255044549703598,1.0,0.0,3.0,1.0,0.0
