time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978460,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.693667471408844,0.2832358777523041,0.2609603703022003,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8800782561302185,0.5953056216239929,0.5678027868270874,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8707093000411987,0.5776548385620117,0.4063178598880768,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.7616676688194275,0.3804228007793426,0.3661429584026336,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.677975594997406,0.2651073038578033,1.2223902940750122,288.3519897460937,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3199157714844,288.3520202636719,1.0,0.6790172457695007,1.0,0.6499999761581421,0.0,1.0,-3.39087438583374,3.3908631801605225,1.1148893463541754e-05,2.6193432807922363,0.3557752072811126,0.3557752072811126,0.0,259.8163757324219,268.0,10638.734375,-0.0,3739.014892578125,1.0,283.1499938964844,287.7947692871094,289.9622802734375,290.7579345703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667861461639404,1.0,0.0,0.0,0.5475281476974487,0.5475318431854248,2.0003518841349432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.338623046875,0.0,24.892444610595703,1895.4371337890625,0.0,414.8327026367188,0.2552137374877929,1.0,0.0,3.0,1.0,0.0
11978520,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.693667471408844,0.2832358777523041,0.2609603703022003,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8800782561302185,0.5953056216239929,0.5678027868270874,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8707093000411987,0.5776548385620117,0.4063178598880768,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.7616676688194275,0.3804228007793426,0.3661429584026336,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.677975594997406,0.2651073038578033,1.2223902940750122,288.3519897460937,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3199157714844,288.3520202636719,1.0,0.6790172457695007,1.0,0.6499999761581421,0.0,1.0,-3.39087438583374,3.3908631801605225,1.1148893463541754e-05,2.6193432807922363,0.3557752072811126,0.3557752072811126,0.0,259.8163757324219,268.0,10638.734375,-0.0,3739.014892578125,1.0,283.1499938964844,287.7947692871094,289.9622802734375,290.7579345703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667861461639404,1.0,0.0,0.0,0.5475281476974487,0.5475318431854248,2.0003518841349432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.338623046875,0.0,24.892444610595703,1895.4371337890625,0.0,414.8327026367188,0.2552137374877929,1.0,0.0,3.0,1.0,0.0
11978580,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6921205520629883,0.2834083139896393,0.2612176537513733,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.8779991269111633,0.5953625440597534,0.5679711699485779,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.8710809946060181,0.5825741291046143,0.4097962975502014,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7602965831756592,0.3810044825077057,0.3667991757392883,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6766076683998108,0.2654183208942413,1.224292278289795,288.3516540527344,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3194274902344,288.3516540527344,1.0,0.6815149784088135,1.0,0.6499999761581421,0.0,1.0,-3.3986473083496094,3.398636102676392,1.1200831067981198e-05,2.6256368160247803,0.3564870357513428,0.3564870357513428,0.0,262.8685913085937,271.0,10664.1669921875,-0.0,3775.6435546875,1.0,283.1499938964844,287.7933349609375,289.9338073730469,290.7312316894531,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681201577186584,1.0,0.0,0.0,0.5490090847015381,0.5490127205848694,2.0111873055839172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.295654296875,0.0,24.981300354003903,1895.4371337890625,0.0,418.1809997558594,0.2553825676441192,1.0,0.0,3.0,1.0,0.0
11978640,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6921205520629883,0.2834083139896393,0.2612176537513733,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.8779991269111633,0.5953625440597534,0.5679711699485779,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.8710809946060181,0.5825741291046143,0.4097962975502014,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7602965831756592,0.3810044825077057,0.3667991757392883,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6766076683998108,0.2654183208942413,1.224292278289795,288.3516540527344,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3194274902344,288.3516540527344,1.0,0.6815149784088135,1.0,0.6499999761581421,0.0,1.0,-3.3986473083496094,3.398636102676392,1.1200831067981198e-05,2.6256368160247803,0.3564870357513428,0.3564870357513428,0.0,262.8685913085937,271.0,10664.1669921875,-0.0,3775.6435546875,1.0,283.1499938964844,287.7933349609375,289.9338073730469,290.7312316894531,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681201577186584,1.0,0.0,0.0,0.5490090847015381,0.5490127205848694,2.0111873055839172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.295654296875,0.0,24.981300354003903,1895.4371337890625,0.0,418.1809997558594,0.2553825676441192,1.0,0.0,3.0,1.0,0.0
11978700,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6913517713546753,0.2834890484809875,0.2613414525985718,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8769647479057312,0.5953733921051025,0.5680390000343323,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8712686896324158,0.5850334763526917,0.4115352034568786,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.759617030620575,0.3812877833843231,0.3671202957630157,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.675929605960846,0.2655694484710693,1.2252238988876345,288.3514404296875,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3191833496094,288.3514404296875,1.0,0.6827542185783386,1.0,0.6499999761581421,0.0,1.0,-3.4024763107299805,3.4024651050567627,1.122647154261358e-05,2.628741502761841,0.3568406105041504,0.3568406105041504,0.0,264.3945617675781,271.0,10676.78515625,-0.0,3793.873291015625,1.0,283.1499938964844,287.7926025390625,289.9195861816406,290.7178649902344,293.1499938964844,293.1499938964844,283.1499938964844,17979.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687599539756775,1.0,0.0,0.0,0.5497462749481201,0.5497499704360962,2.01659222653916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.7373046875,0.0,25.025611877441406,1895.4371337890625,0.0,419.79638671875,0.2554667890071869,1.0,0.0,3.0,1.0,0.0
11978760,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6905859708786011,0.2835660874843597,0.2614620625972748,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8759337663650513,0.59537273645401,0.5680961012840271,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8714573383331299,0.5874919295310974,0.4132736623287201,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7589412927627563,0.3815661072731018,0.367436796426773,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6752554178237915,0.2657177150249481,1.2261430025100708,288.3512268066406,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3189392089844,288.3512268066406,1.0,0.6839871406555176,1.0,0.6499999761581421,0.0,1.0,-3.4062674045562744,3.4062561988830566,1.1251892829022836e-05,2.6318178176879883,0.3571925461292267,0.3571925461292267,0.0,265.92059326171875,274.0,10689.3359375,-0.0,3812.047607421875,1.0,283.1499938964844,287.7918701171875,289.9054260253906,290.7044982910156,293.1499938964844,293.1499938964844,283.1499938964844,17979.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693808555603027,1.0,0.0,0.0,0.5504811406135559,0.5504847764968872,2.0219870222604186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.158447265625,0.0,25.0698299407959,1895.4371337890625,0.0,421.37017822265625,0.2555508315563202,1.0,0.0,3.0,1.0,0.0
11978820,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.689063310623169,0.283709317445755,0.2616936862468719,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.8738821148872375,0.5953373908996582,0.5681784749031067,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.871837317943573,0.5924069285392761,0.4167491793632507,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.757601261138916,0.3821078836917877,0.3680559694766998,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.6739185452461243,0.2660057842731476,1.2279441356658936,288.3507385253906,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.31842041015625,288.3507385253906,1.0,0.6864341497421265,1.0,0.6499999761581421,0.0,1.0,-3.413736820220948,3.413725614547729,1.1302077837171964e-05,2.6378839015960693,0.3578911125659942,0.3578911125659942,0.0,268.9724426269531,277.0,10714.2275390625,-0.0,3848.2275390625,1.0,283.1499938964844,287.79034423828125,289.8773498535156,290.6780090332031,293.1499938964844,293.1499938964844,283.1499938964844,17979.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705625772476196,1.0,0.0,0.0,0.5519429445266724,0.5519465804100037,2.032740020752044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.952392578125,0.0,25.15793800354004,1895.4371337890625,0.0,424.3818359375,0.2557183802127838,1.0,0.0,3.0,1.0,0.0
11978880,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.689063310623169,0.283709317445755,0.2616936862468719,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.8738821148872375,0.5953373908996582,0.5681784749031067,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.871837317943573,0.5924069285392761,0.4167491793632507,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.757601261138916,0.3821078836917877,0.3680559694766998,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.6739185452461243,0.2660057842731476,1.2279441356658936,288.3507385253906,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.31842041015625,288.3507385253906,1.0,0.6864341497421265,1.0,0.6499999761581421,0.0,1.0,-3.413736820220948,3.413725614547729,1.1302077837171964e-05,2.6378839015960693,0.3578911125659942,0.3578911125659942,0.0,268.9724426269531,277.0,10714.2275390625,-0.0,3848.2275390625,1.0,283.1499938964844,287.79034423828125,289.8773498535156,290.6780090332031,293.1499938964844,293.1499938964844,283.1499938964844,17979.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705625772476196,1.0,0.0,0.0,0.5519429445266724,0.5519465804100037,2.032740020752044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.952392578125,0.0,25.15793800354004,1895.4371337890625,0.0,424.3818359375,0.2557183802127838,1.0,0.0,3.0,1.0,0.0
11978940,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.687552273273468,0.2838378548622131,0.2619124352931976,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8718442916870117,0.5952572226524353,0.568219006061554,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.872219979763031,0.5973177552223206,0.4202218651771545,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7562758922576904,0.3826297521591186,0.368656724691391,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.6725968718528748,0.2662827968597412,1.2296967506408691,288.3501892089844,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3179016113281,288.3502197265625,1.0,0.688856303691864,1.0,0.6499999761581421,0.0,1.0,-3.4210567474365234,3.4210453033447266,1.1351376997481566e-05,2.6438326835632324,0.3585822284221649,0.3585822284221649,0.0,272.0240173339844,280.0,10738.8271484375,-0.0,3884.1787109375,1.0,283.1499938964844,287.788818359375,289.849853515625,290.6520080566406,293.1499938964844,293.1499938964844,283.1499938964844,17980.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716586768627167,1.0,0.0,0.0,0.5533931255340576,0.5533968210220337,2.0434359981891248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.7041015625,0.0,25.24554252624512,1895.4371337890625,0.0,427.1946716308594,0.2558850347995758,1.0,0.0,3.0,1.0,0.0
11979000,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.687552273273468,0.2838378548622131,0.2619124352931976,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8718442916870117,0.5952572226524353,0.568219006061554,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.872219979763031,0.5973177552223206,0.4202218651771545,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7562758922576904,0.3826297521591186,0.368656724691391,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.6725968718528748,0.2662827968597412,1.2296967506408691,288.3501892089844,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3179016113281,288.3502197265625,1.0,0.688856303691864,1.0,0.6499999761581421,0.0,1.0,-3.4210567474365234,3.4210453033447266,1.1351376997481566e-05,2.6438326835632324,0.3585822284221649,0.3585822284221649,0.0,272.0240173339844,280.0,10738.8271484375,-0.0,3884.1787109375,1.0,283.1499938964844,287.788818359375,289.849853515625,290.6520080566406,293.1499938964844,293.1499938964844,283.1499938964844,17980.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716586768627167,1.0,0.0,0.0,0.5533931255340576,0.5533968210220337,2.0434359981891248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.7041015625,0.0,25.24554252624512,1895.4371337890625,0.0,427.1946716308594,0.2558850347995758,1.0,0.0,3.0,1.0,0.0
11979060,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6860523819923401,0.2839515805244446,0.2621182203292846,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8698200583457947,0.5951328873634338,0.5682183504104614,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.872604250907898,0.6022229790687561,0.4236907660961151,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7549644708633423,0.383131593465805,0.369238942861557,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6712900400161743,0.2665489912033081,1.231401801109314,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3174133300781,288.3496398925781,1.0,0.6912537217140198,1.0,0.6499999761581421,0.0,1.0,-3.428227424621582,3.428215980529785,1.1399777577025816e-05,2.64966082572937,0.3592653274536133,0.3592653274536133,0.0,275.0752258300781,283.0,10763.12109375,-0.0,3919.8955078125,1.0,283.1499938964844,287.78729248046875,289.8232421875,290.6268005371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726630747318268,1.0,0.0,0.0,0.5548305511474609,0.554834246635437,2.054065184609044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.44140625,0.0,25.332563400268555,1895.4371337890625,0.0,429.788818359375,0.2560506165027618,1.0,0.0,3.0,1.0,0.0
11979120,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6860523819923401,0.2839515805244446,0.2621182203292846,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8698200583457947,0.5951328873634338,0.5682183504104614,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.872604250907898,0.6022229790687561,0.4236907660961151,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7549644708633423,0.383131593465805,0.369238942861557,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6712900400161743,0.2665489912033081,1.231401801109314,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3174133300781,288.3496398925781,1.0,0.6912537217140198,1.0,0.6499999761581421,0.0,1.0,-3.428227424621582,3.428215980529785,1.1399777577025816e-05,2.64966082572937,0.3592653274536133,0.3592653274536133,0.0,275.0752258300781,283.0,10763.12109375,-0.0,3919.8955078125,1.0,283.1499938964844,287.78729248046875,289.8232421875,290.6268005371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726630747318268,1.0,0.0,0.0,0.5548305511474609,0.554834246635437,2.054065184609044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.44140625,0.0,25.332563400268555,1895.4371337890625,0.0,429.788818359375,0.2560506165027618,1.0,0.0,3.0,1.0,0.0
11979180,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6845632195472717,0.2840503454208374,0.2623108923435211,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8678094148635864,0.5949650406837463,0.5681770443916321,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8729892373085022,0.6071212887763977,0.4271549880504608,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.7536662817001343,0.3836133778095245,0.3698025643825531,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6699979305267334,0.2668044865131378,1.2330601215362549,288.3490295410156,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3168640136719,288.3490295410156,1.0,0.6936265230178833,1.0,0.6499999761581421,0.0,1.0,-3.435249328613281,3.4352378845214844,1.144726684287889e-05,2.6553657054901123,0.3599399328231811,0.3599399328231811,0.0,278.1260070800781,286.0,10787.0966796875,-0.0,3955.37255859375,1.0,283.1499938964844,287.7857360839844,289.7977294921875,290.60260009765625,293.1499938964844,293.1499938964844,283.1499938964844,17980.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473570704460144,1.0,0.0,0.0,0.556253969669342,0.5562576651573181,2.064618165320553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.1923828125,0.0,25.418926239013672,1895.4371337890625,0.0,432.1466979980469,0.25621497631073,1.0,0.0,3.0,1.0,0.0
11979240,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6845632195472717,0.2840503454208374,0.2623108923435211,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8678094148635864,0.5949650406837463,0.5681770443916321,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8729892373085022,0.6071212887763977,0.4271549880504608,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.7536662817001343,0.3836133778095245,0.3698025643825531,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6699979305267334,0.2668044865131378,1.2330601215362549,288.3490295410156,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3168640136719,288.3490295410156,1.0,0.6936265230178833,1.0,0.6499999761581421,0.0,1.0,-3.435249328613281,3.4352378845214844,1.144726684287889e-05,2.6553657054901123,0.3599399328231811,0.3599399328231811,0.0,278.1260070800781,286.0,10787.0966796875,-0.0,3955.37255859375,1.0,283.1499938964844,287.7857360839844,289.7977294921875,290.60260009765625,293.1499938964844,293.1499938964844,283.1499938964844,17980.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473570704460144,1.0,0.0,0.0,0.556253969669342,0.5562576651573181,2.064618165320553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.1923828125,0.0,25.418926239013672,1895.4371337890625,0.0,432.1466979980469,0.25621497631073,1.0,0.0,3.0,1.0,0.0
11979300,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.6838225722312927,0.2840940952301025,0.2624022662639618,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.8668091893196106,0.5948650240898132,0.5681412816047668,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.8731818795204163,0.6095676422119141,0.4288851022720337,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.7530220746994019,0.3838467001914978,0.3700773119926452,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.6693572402000427,0.2669283151626587,1.2338719367980957,288.34869384765625,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3166198730469,288.34869384765625,1.0,0.694803774356842,1.0,0.6499999761581421,0.0,1.0,-3.4387047290802,3.438693284988404,1.1470667232060803e-05,2.6581709384918213,0.3602738976478576,0.3602738976478576,0.0,279.6510925292969,286.0,10798.9609375,-0.0,3973.018310546875,1.0,283.1499938964844,287.7849426269531,289.7854919433594,290.59100341796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739867746829986,1.0,0.0,0.0,0.5569601058959961,0.5569638013839722,2.0698632141602505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.582763671875,0.0,25.46183586120605,1895.4371337890625,0.0,433.23193359375,0.256296694278717,1.0,0.0,3.0,1.0,0.0
11979360,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.6830846667289734,0.2841343581676483,0.2624906301498413,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.8658126592636108,0.5947552919387817,0.5680965185165405,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.8733742237091064,0.6120117902755737,0.4306138455867767,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.7523810863494873,0.3840754330158233,0.3703478872776031,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.6687203049659729,0.2670497596263885,1.2346736192703247,288.3483581542969,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3163452148437,288.3483581542969,1.0,0.6959753632545471,1.0,0.6499999761581421,0.0,1.0,-3.442126035690308,3.4421145915985107,1.1493857527966613e-05,2.660947561264038,0.3606058359146118,0.3606058359146118,0.0,281.17645263671875,289.0,10810.7490234375,-0.0,3990.61328125,1.0,283.1499938964844,287.7841796875,289.77362060546875,290.5797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743755757808685,1.0,0.0,0.0,0.5576627254486084,0.5576664209365845,2.075089078346081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.986328125,0.0,25.50457763671875,1895.4371337890625,0.0,434.24853515625,0.2563780546188354,1.0,0.0,3.0,1.0,0.0
11979420,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.6816163063049316,0.2842031717300415,0.2626569867134094,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.8638296723365784,0.5945034027099609,0.5679766535758972,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.8737586736679077,0.6168930530548096,0.4340663552284241,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.7511081695556641,0.3845172822475433,0.3708744347095489,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.6674569845199585,0.2672846615314483,1.2362418174743652,288.3476867675781,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158264160156,288.3476867675781,1.0,0.6982999444007874,1.0,0.6499999761581421,0.0,1.0,-3.448855400085449,3.4488439559936523,1.153951870946912e-05,2.666401624679565,0.3612623810768127,0.3612623810768127,0.0,284.22589111328125,292.0,10834.060546875,-0.0,4025.601806640625,1.0,283.1499938964844,287.7825927734375,289.751220703125,290.5584411621094,293.1499938964844,293.1499938964844,283.1499938964844,17980.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750745594501495,1.0,0.0,0.0,0.5590554475784302,0.5590591430664062,2.0854667326375423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.858154296875,0.0,25.58943557739257,1895.4371337890625,0.0,436.0823364257813,0.2565396726131439,1.0,0.0,3.0,1.0,0.0
11979480,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.6816163063049316,0.2842031717300415,0.2626569867134094,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.8638296723365784,0.5945034027099609,0.5679766535758972,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.8737586736679077,0.6168930530548096,0.4340663552284241,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.7511081695556641,0.3845172822475433,0.3708744347095489,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.6674569845199585,0.2672846615314483,1.2362418174743652,288.3476867675781,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158264160156,288.3476867675781,1.0,0.6982999444007874,1.0,0.6499999761581421,0.0,1.0,-3.448855400085449,3.4488439559936523,1.153951870946912e-05,2.666401624679565,0.3612623810768127,0.3612623810768127,0.0,284.22589111328125,292.0,10834.060546875,-0.0,4025.601806640625,1.0,283.1499938964844,287.7825927734375,289.751220703125,290.5584411621094,293.1499938964844,293.1499938964844,283.1499938964844,17980.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750745594501495,1.0,0.0,0.0,0.5590554475784302,0.5590591430664062,2.0854667326375423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.858154296875,0.0,25.58943557739257,1895.4371337890625,0.0,436.0823364257813,0.2565396726131439,1.0,0.0,3.0,1.0,0.0
11979540,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6801581382751465,0.2842573523521423,0.2628105580806732,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.861860990524292,0.594211995601654,0.5678198337554932,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.8741416335105896,0.6217644214630127,0.4375120997428894,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7498472332954407,0.3849399089813232,0.3713831901550293,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6662079095840454,0.2675099372863769,1.2377678155899048,288.34698486328125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152770996094,288.34698486328125,1.0,0.7006012797355652,1.0,0.6499999761581421,0.0,1.0,-3.455444097518921,3.455432415008545,1.1584287676669192e-05,2.671732187271118,0.3619097769260406,0.3619097769260406,0.0,287.275146484375,295.0,10857.0390625,-0.0,4060.35595703125,1.0,283.1499938964844,287.781005859375,289.730712890625,290.5390014648437,293.1499938964844,293.1499938964844,283.1499938964844,17980.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756610691547394,1.0,0.0,0.0,0.5604321360588074,0.5604358315467834,2.0957504176521983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.831787109375,0.0,25.67348861694336,1895.4371337890625,0.0,437.6271667480469,0.2566997408866882,1.0,0.0,3.0,1.0,0.0
11979600,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6801581382751465,0.2842573523521423,0.2628105580806732,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.861860990524292,0.594211995601654,0.5678198337554932,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.8741416335105896,0.6217644214630127,0.4375120997428894,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7498472332954407,0.3849399089813232,0.3713831901550293,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6662079095840454,0.2675099372863769,1.2377678155899048,288.34698486328125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152770996094,288.34698486328125,1.0,0.7006012797355652,1.0,0.6499999761581421,0.0,1.0,-3.455444097518921,3.455432415008545,1.1584287676669192e-05,2.671732187271118,0.3619097769260406,0.3619097769260406,0.0,287.275146484375,295.0,10857.0390625,-0.0,4060.35595703125,1.0,283.1499938964844,287.781005859375,289.730712890625,290.5390014648437,293.1499938964844,293.1499938964844,283.1499938964844,17980.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756610691547394,1.0,0.0,0.0,0.5604321360588074,0.5604358315467834,2.0957504176521983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.831787109375,0.0,25.67348861694336,1895.4371337890625,0.0,437.6271667480469,0.2566997408866882,1.0,0.0,3.0,1.0,0.0
11979660,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.678709089756012,0.2842958271503448,0.262950450181961,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.8599052429199219,0.5938792824745178,0.5676246881484985,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.8745203614234924,0.6266187429428101,0.440947413444519,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.7485970854759216,0.3853420913219452,0.3718730211257934,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6649723052978516,0.2677251398563385,1.2392501831054688,288.3462829589844,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3147277832031,288.3462829589844,1.0,0.702878475189209,1.0,0.6499999761581421,0.0,1.0,-3.4618825912475586,3.4618709087371826,1.1628088032011874e-05,2.676929712295532,0.3625471293926239,0.3625471293926239,0.0,290.32391357421875,298.0,10879.6533203125,-0.0,4094.84228515625,1.0,283.1499938964844,287.7794189453125,289.71246337890625,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761371910572052,1.0,0.0,0.0,0.5617910623550415,0.5617947578430176,2.1059261001710183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.944580078125,0.0,25.75662612915039,1895.4371337890625,0.0,438.88525390625,0.2568581402301788,1.0,0.0,3.0,1.0,0.0
11979720,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.678709089756012,0.2842958271503448,0.262950450181961,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.8599052429199219,0.5938792824745178,0.5676246881484985,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.8745203614234924,0.6266187429428101,0.440947413444519,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.7485970854759216,0.3853420913219452,0.3718730211257934,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6649723052978516,0.2677251398563385,1.2392501831054688,288.3462829589844,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3147277832031,288.3462829589844,1.0,0.702878475189209,1.0,0.6499999761581421,0.0,1.0,-3.4618825912475586,3.4618709087371826,1.1628088032011874e-05,2.676929712295532,0.3625471293926239,0.3625471293926239,0.0,290.32391357421875,298.0,10879.6533203125,-0.0,4094.84228515625,1.0,283.1499938964844,287.7794189453125,289.71246337890625,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761371910572052,1.0,0.0,0.0,0.5617910623550415,0.5617947578430176,2.1059261001710183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.944580078125,0.0,25.75662612915039,1895.4371337890625,0.0,438.88525390625,0.2568581402301788,1.0,0.0,3.0,1.0,0.0
11979780,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.6772676110267639,0.2843191623687744,0.2630775868892669,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.8579610586166382,0.5935068726539612,0.5673940181732178,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.8748838901519775,0.6314259171485901,0.4443598091602325,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.7473559975624084,0.3857249617576599,0.3723455667495727,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.6637486815452576,0.2679311037063598,1.2406936883926392,288.34552001953125,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.31396484375,288.34552001953125,1.0,0.7051326036453247,1.0,0.6499999761581421,0.0,1.0,-3.468167543411255,3.468155860900879,1.1670893400150815e-05,2.6819918155670166,0.3631752133369446,0.3631752133369446,0.0,293.3758239746094,301.0,10901.91796875,-0.0,4129.06982421875,1.0,283.1499938964844,287.7778625488281,289.696533203125,290.50665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17981.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764817357063293,1.0,0.0,0.0,0.5631334781646729,0.5631371736526489,2.1160024843425172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.20703125,0.0,25.83891487121582,1895.4371337890625,0.0,439.7980346679688,0.2570149302482605,1.0,0.0,3.0,1.0,0.0
11979840,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.6772676110267639,0.2843191623687744,0.2630775868892669,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.8579610586166382,0.5935068726539612,0.5673940181732178,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.8748838901519775,0.6314259171485901,0.4443598091602325,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.7473559975624084,0.3857249617576599,0.3723455667495727,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.6637486815452576,0.2679311037063598,1.2406936883926392,288.34552001953125,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.31396484375,288.34552001953125,1.0,0.7051326036453247,1.0,0.6499999761581421,0.0,1.0,-3.468167543411255,3.468155860900879,1.1670893400150815e-05,2.6819918155670166,0.3631752133369446,0.3631752133369446,0.0,293.3758239746094,301.0,10901.91796875,-0.0,4129.06982421875,1.0,283.1499938964844,287.7778625488281,289.696533203125,290.50665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17981.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764817357063293,1.0,0.0,0.0,0.5631334781646729,0.5631371736526489,2.1160024843425172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.20703125,0.0,25.83891487121582,1895.4371337890625,0.0,439.7980346679688,0.2570149302482605,1.0,0.0,3.0,1.0,0.0
11979900,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451538085937,0.6765445470809937,0.2843224108219147,0.2631345391273498,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.8569863438606262,0.5932983756065369,0.5672596096992493,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.8750382661819458,0.6337667107582092,0.4460311830043793,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.7467339634895325,0.3859062492847442,0.3725732266902923,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451538085937,0.6631371974945068,0.268029123544693,1.2413969039916992,288.3451232910156,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.31329345703125,288.3451232910156,1.0,0.7062472105026245,1.0,0.6499999761581421,0.0,1.0,-3.4712047576904297,3.4711930751800537,1.1691598047036678e-05,2.684434652328491,0.3634847998619079,0.3634847998619079,0.0,294.906982421875,301.0,10912.845703125,-0.0,4145.98486328125,1.0,283.1499938964844,287.77703857421875,289.6896667480469,290.50018310546875,293.1499938964844,293.1499938964844,283.1499938964844,17981.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766100943088531,1.0,0.0,0.0,0.5637966394424438,0.5638003349304199,2.120989250897765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.908935546875,0.0,25.879638671875,1895.4371337890625,0.0,440.1385498046875,0.2570925652980804,1.0,0.0,3.0,1.0,0.0
11979960,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.6758202910423279,0.2843204140663147,0.2631870210170746,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.856010377407074,0.593076765537262,0.5671128034591675,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.8751750588417053,0.6360800266265869,0.4476793110370636,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.7461112141609192,0.3860811591148376,0.3727951645851135,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.66252601146698,0.2681237161159515,1.2420862913131714,288.3446960449219,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3125,288.3446960449219,1.0,0.7073531746864319,1.0,0.6499999761581421,0.0,1.0,-3.474170446395874,3.474158763885498,1.1711825209204108e-05,2.686816930770874,0.3637913465499878,0.3637913465499878,0.0,296.4409484863281,304.0,10923.634765625,-0.0,4162.75732421875,1.0,283.1499938964844,287.7762451171875,289.6835021972656,290.4944152832031,293.1499938964844,293.1499938964844,283.1499938964844,17981.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767078459262848,1.0,0.0,0.0,0.5644543766975403,0.5644580125808716,2.1259406679519092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.649169921875,0.0,25.920074462890625,1895.4371337890625,0.0,440.3980407714844,0.2571696639060974,1.0,0.0,3.0,1.0,0.0
11980020,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.67437344789505,0.2843012511730194,0.2632782757282257,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.854062557220459,0.5925977230072021,0.5667842030525208,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.8754225969314575,0.6406638622283936,0.4509353339672088,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.744868814945221,0.3864120841026306,0.3732211887836456,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.6613092422485352,0.2683024108409881,1.243419528007507,288.34381103515625,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3108215332031,288.34381103515625,1.0,0.7095389366149902,1.0,0.6499999761581421,0.0,1.0,-3.4799182415008545,3.4799065589904785,1.1751048077712769e-05,2.691423416137696,0.3643945753574371,0.3643945753574371,0.0,299.5086364746094,307.0,10944.8134765625,-0.0,4195.9033203125,1.0,283.1499938964844,287.77459716796875,289.673583984375,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47681924700737,1.0,0.0,0.0,0.5657511949539185,0.5657548904418945,2.1357205781669112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.266845703125,0.0,25.999942779541016,1895.4371337890625,0.0,440.6939392089844,0.2573220133781433,1.0,0.0,3.0,1.0,0.0
11980080,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.67437344789505,0.2843012511730194,0.2632782757282257,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.854062557220459,0.5925977230072021,0.5667842030525208,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.8754225969314575,0.6406638622283936,0.4509353339672088,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.744868814945221,0.3864120841026306,0.3732211887836456,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.6613092422485352,0.2683024108409881,1.243419528007507,288.34381103515625,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3108215332031,288.34381103515625,1.0,0.7095389366149902,1.0,0.6499999761581421,0.0,1.0,-3.4799182415008545,3.4799065589904785,1.1751048077712769e-05,2.691423416137696,0.3643945753574371,0.3643945753574371,0.0,299.5086364746094,307.0,10944.8134765625,-0.0,4195.9033203125,1.0,283.1499938964844,287.77459716796875,289.673583984375,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47681924700737,1.0,0.0,0.0,0.5657511949539185,0.5657548904418945,2.1357205781669112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.266845703125,0.0,25.999942779541016,1895.4371337890625,0.0,440.6939392089844,0.2573220133781433,1.0,0.0,3.0,1.0,0.0
11980140,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.6729348301887512,0.2842643857002258,0.2633536458015442,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.8521284461021423,0.5920792818069458,0.5664175152778625,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.8756585121154785,0.64521723985672,0.4541652202606201,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.7436354756355286,0.3867208957672119,0.3736262917518616,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.6601045727729797,0.2684694230556488,1.2446999549865725,288.3428955078125,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3091735839844,288.3428955078125,1.0,0.7116950154304504,1.0,0.6499999761581421,0.0,1.0,-3.485480785369873,3.485469102859497,1.1789024028985295e-05,2.6958651542663574,0.3649855256080627,0.3649855256080627,0.0,302.5718994140625,310.0,10965.5341796875,-0.0,4228.638671875,1.0,283.1499938964844,287.77294921875,289.6668395996094,290.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17982.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767933189868927,1.0,0.0,0.0,0.567024827003479,0.5670285224914551,2.145347366422357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.095947265625,0.0,26.07854080200196,1895.4371337890625,0.0,440.6250915527344,0.2574719786643982,1.0,0.0,3.0,1.0,0.0
11980200,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.6729348301887512,0.2842643857002258,0.2633536458015442,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.8521284461021423,0.5920792818069458,0.5664175152778625,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.8756585121154785,0.64521723985672,0.4541652202606201,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.7436354756355286,0.3867208957672119,0.3736262917518616,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.6601045727729797,0.2684694230556488,1.2446999549865725,288.3428955078125,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3091735839844,288.3428955078125,1.0,0.7116950154304504,1.0,0.6499999761581421,0.0,1.0,-3.485480785369873,3.485469102859497,1.1789024028985295e-05,2.6958651542663574,0.3649855256080627,0.3649855256080627,0.0,302.5718994140625,310.0,10965.5341796875,-0.0,4228.638671875,1.0,283.1499938964844,287.77294921875,289.6668395996094,290.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17982.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767933189868927,1.0,0.0,0.0,0.567024827003479,0.5670285224914551,2.145347366422357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.095947265625,0.0,26.07854080200196,1895.4371337890625,0.0,440.6250915527344,0.2574719786643982,1.0,0.0,3.0,1.0,0.0
11980260,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.6715055704116821,0.2842101156711578,0.2634133696556091,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419494628906,0.8502100110054016,0.5915237069129944,0.5660154223442078,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419494628906,0.8758895993232727,0.6497463583946228,0.4573771953582763,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419494628906,0.7424119710922241,0.3870077431201935,0.374010682106018,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.6589135527610779,0.2686257064342499,1.2459315061569214,288.3419494628906,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.3419494628906,1.0,0.7138232588768005,1.0,0.6499999761581421,0.0,1.0,-3.4908769130706787,3.490864992141724,1.182587402581703e-05,2.7001564502716064,0.3655638992786407,0.3655638992786407,0.0,305.62945556640625,313.0,10985.8037109375,-0.0,4260.9990234375,1.0,283.1499938964844,287.77130126953125,289.66363525390625,290.4764099121094,293.1499938964844,293.1499938964844,283.1499938964844,17982.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766271412372589,1.0,0.0,0.0,0.568274199962616,0.568277895450592,2.154811795662681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.193603515625,0.0,26.15579414367676,1895.4371337890625,0.0,440.1837463378906,0.2576194107532501,1.0,0.0,3.0,1.0,0.0
