time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980320,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.6715055704116821,0.2842101156711578,0.2634133696556091,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419494628906,0.8502100110054016,0.5915237069129944,0.5660154223442078,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419494628906,0.8758895993232727,0.6497463583946228,0.4573771953582763,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419494628906,0.7424119710922241,0.3870077431201935,0.374010682106018,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.6589135527610779,0.2686257064342499,1.2459315061569214,288.3419494628906,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.3419494628906,1.0,0.7138232588768005,1.0,0.6499999761581421,0.0,1.0,-3.4908769130706787,3.490864992141724,1.182587402581703e-05,2.7001564502716064,0.3655638992786407,0.3655638992786407,0.0,305.62945556640625,313.0,10985.8037109375,-0.0,4260.9990234375,1.0,283.1499938964844,287.77130126953125,289.66363525390625,290.4764099121094,293.1499938964844,293.1499938964844,283.1499938964844,17982.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766271412372589,1.0,0.0,0.0,0.568274199962616,0.568277895450592,2.154811795662681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.193603515625,0.0,26.15579414367676,1895.4371337890625,0.0,440.1837463378906,0.2576194107532501,1.0,0.0,3.0,1.0,0.0
11980380,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.6700858473777771,0.284139335155487,0.2634583711624145,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.848307728767395,0.5909342765808105,0.5655813217163086,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.8761162161827087,0.6542518734931946,0.4605728685855865,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.741197943687439,0.3872737884521484,0.3743756115436554,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.6577364802360535,0.2687726318836212,1.2471208572387695,288.3410339355469,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.34100341796875,1.0,0.7159264087677002,1.0,0.6499999761581421,0.0,1.0,-3.496122598648072,3.496110916137696,1.1861703569593374e-05,2.704309701919556,0.3661300837993622,0.3661300837993622,0.0,308.68292236328125,301.0,11005.6455078125,-0.0,4293.03076171875,1.0,283.1499938964844,287.7696533203125,289.6641845703125,290.4774169921875,293.1499938964844,293.1499938964844,283.1499938964844,17982.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763101935386657,1.0,0.0,0.0,0.5694999694824219,0.569503664970398,2.164117773872931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.59326171875,0.0,26.231725692749023,1895.4371337890625,0.0,439.3433227539063,0.2577643394470215,1.0,0.0,3.0,1.0,0.0
11980440,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.6700858473777771,0.284139335155487,0.2634583711624145,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.848307728767395,0.5909342765808105,0.5655813217163086,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.8761162161827087,0.6542518734931946,0.4605728685855865,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.741197943687439,0.3872737884521484,0.3743756115436554,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.6577364802360535,0.2687726318836212,1.2471208572387695,288.3410339355469,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.34100341796875,1.0,0.7159264087677002,1.0,0.6499999761581421,0.0,1.0,-3.496122598648072,3.496110916137696,1.1861703569593374e-05,2.704309701919556,0.3661300837993622,0.3661300837993622,0.0,308.68292236328125,301.0,11005.6455078125,-0.0,4293.03076171875,1.0,283.1499938964844,287.7696533203125,289.6641845703125,290.4774169921875,293.1499938964844,293.1499938964844,283.1499938964844,17982.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763101935386657,1.0,0.0,0.0,0.5694999694824219,0.569503664970398,2.164117773872931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.59326171875,0.0,26.231725692749023,1895.4371337890625,0.0,439.3433227539063,0.2577643394470215,1.0,0.0,3.0,1.0,0.0
11980500,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402709960937,0.6707444190979004,0.2841007113456726,0.2633706927299499,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.848997950553894,0.5906285047531128,0.5652422904968262,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8780213594436646,0.6564969420433044,0.4620826840400696,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.7419653534889221,0.3874001502990722,0.3744400441646576,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402709960937,0.6584481596946716,0.2688435018062591,1.2471730709075928,288.3402404785156,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.3401794433594,1.0,0.7151908278465271,1.0,0.6499999761581421,0.0,1.0,-3.4975697994232178,3.4975578784942627,1.1871747119585052e-05,2.7055108547210693,0.3664039671421051,0.3664039671421051,0.0,307.3344116210937,301.0,11014.1513671875,-0.0,4288.79345703125,1.0,283.1499938964844,287.76873779296875,289.66583251953125,290.479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760819673538208,1.0,0.0,0.0,0.5700997710227966,0.5701034665107727,2.168678925329459e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.80029296875,0.0,26.269020080566406,1895.4371337890625,0.0,438.7391357421875,0.2578356564044952,1.0,0.0,3.0,1.0,0.0
11980560,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390197753906,0.6721242666244507,0.2840704023838043,0.2632326781749725,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389587402344,0.8505470752716064,0.5903208255767822,0.5648420453071594,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389587402344,0.8808741569519043,0.6587424278259277,0.4635491371154785,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389892578125,0.7434554100036621,0.3875290155410766,0.3744468688964844,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390197753906,0.6598463654518127,0.2689211666584015,1.2469688653945925,288.3389892578125,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3049621582031,288.3388977050781,1.0,0.7138625383377075,1.0,0.6499999761581421,0.0,1.0,-3.4984498023986816,3.4984378814697266,1.1877836186613422e-05,2.706233263015747,0.3666639029979706,0.3666639029979706,0.0,304.5154113769531,289.0,11021.75390625,-0.0,4274.2744140625,1.0,283.1499938964844,287.7675170898437,289.66864013671875,290.4821472167969,293.1499938964844,293.1499938964844,283.1499938964844,17983.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758122563362121,1.0,0.0,0.0,0.5706735253334045,0.5706772208213806,2.1730462762548093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.747802734375,0.0,26.30496406555176,1895.4371337890625,0.0,438.0262145996094,0.2579048871994018,1.0,0.0,3.0,1.0,0.0
11980620,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33612060546875,0.6761599183082581,0.2840348780155182,0.2628930509090423,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.8551570773124695,0.5897037982940674,0.5639489889144897,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.8882548213005066,0.6632360816001892,0.4664170145988464,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7477192282676697,0.387797862291336,0.3743798434734344,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33612060546875,0.6638718843460083,0.269101470708847,1.2462363243103027,288.3360900878906,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30419921875,288.3359680175781,1.0,0.7100338339805603,1.0,0.6499999761581421,0.0,1.0,-3.4994559288024902,3.499444007873535,1.1884818377438933e-05,2.707066297531128,0.367151528596878,0.367151528596878,0.0,296.5630798339844,277.0,11035.5517578125,-0.0,4229.40478515625,1.0,283.1499938964844,287.7646789550781,289.67742919921875,290.4909362792969,293.1499938964844,293.1499938964844,283.1499938964844,17984.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475118488073349,1.0,0.0,0.0,0.5717549324035645,0.5717586278915405,2.1812892825323612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.302734375,0.0,26.37308692932129,1895.4371337890625,0.0,436.1978454589844,0.2580367028713226,1.0,0.0,3.0,1.0,0.0
11980680,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33612060546875,0.6761599183082581,0.2840348780155182,0.2628930509090423,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.8551570773124695,0.5897037982940674,0.5639489889144897,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.8882548213005066,0.6632360816001892,0.4664170145988464,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7477192282676697,0.387797862291336,0.3743798434734344,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33612060546875,0.6638718843460083,0.269101470708847,1.2462363243103027,288.3360900878906,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30419921875,288.3359680175781,1.0,0.7100338339805603,1.0,0.6499999761581421,0.0,1.0,-3.4994559288024902,3.499444007873535,1.1884818377438933e-05,2.707066297531128,0.367151528596878,0.367151528596878,0.0,296.5630798339844,277.0,11035.5517578125,-0.0,4229.40478515625,1.0,283.1499938964844,287.7646789550781,289.67742919921875,290.4909362792969,293.1499938964844,293.1499938964844,283.1499938964844,17984.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475118488073349,1.0,0.0,0.0,0.5717549324035645,0.5717586278915405,2.1812892825323612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.302734375,0.0,26.37308692932129,1895.4371337890625,0.0,436.1978454589844,0.2580367028713226,1.0,0.0,3.0,1.0,0.0
11980740,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345642089844,0.6788073778152466,0.2840291857719421,0.2626967132091522,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.858208417892456,0.5893820524215698,0.5634503364562988,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.8928105235099792,0.665573239326477,0.4678840637207031,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.7504973411560059,0.3879438638687134,0.374317467212677,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345642089844,0.6665029525756836,0.2692099213600158,1.2457621097564695,288.3345031738281,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.303955078125,288.3344116210937,1.0,0.7076059579849243,1.0,0.6499999761581421,0.0,1.0,-3.499739646911621,3.499727725982666,1.188678652397357e-05,2.707300901412964,0.3673877418041229,0.3673877418041229,0.0,291.5679626464844,277.0,11042.078125,-0.0,4200.29638671875,1.0,283.1499938964844,287.7631530761719,289.6838684082031,290.497314453125,293.1499938964844,293.1499938964844,283.1499938964844,17984.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474679559469223,1.0,0.0,0.0,0.572280764579773,0.572284460067749,2.1853034937180386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.146484375,0.0,26.40634727478028,1895.4371337890625,0.0,435.0450744628906,0.2581012547016144,1.0,0.0,3.0,1.0,0.0
11980800,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.6814820766448975,0.2840292751789093,0.2625105381011963,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.8613060116767883,0.5890843272209167,0.5629788637161255,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.897315502166748,0.6677297353744507,0.4692300856113434,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330993652344,0.7533066272735596,0.3880811929702759,0.3742519319057464,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.6691642999649048,0.2693171203136444,1.245306372642517,288.33306884765625,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3038024902344,288.3329772949219,1.0,0.7052226662635803,1.0,0.6499999761581421,0.0,1.0,-3.499940633773804,3.4999287128448486,1.1888172593899071e-05,2.7074637413024902,0.3675973415374756,0.3675973415374756,0.0,286.6831359863281,265.0,11047.8251953125,-0.0,4171.6279296875,1.0,283.1499938964844,287.76177978515625,289.6908569335937,290.504150390625,293.1499938964844,293.1499938964844,283.1499938964844,17985.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742169082164764,1.0,0.0,0.0,0.572748064994812,0.5727517604827881,2.1888736156938652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.791015625,0.0,26.43595123291016,1895.4371337890625,0.0,433.8334045410156,0.2581587731838226,1.0,0.0,3.0,1.0,0.0
11980860,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.687751054763794,0.2840453088283539,0.2621125280857086,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.8686244487762451,0.5884600281715393,0.5619663596153259,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.9077359437942504,0.6722164154052734,0.4720109403133392,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.330078125,0.7599225640296936,0.3883743584156036,0.3740958273410797,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.6754229664802551,0.2695635557174682,1.244336724281311,288.3300476074219,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036499023437,288.3299560546875,1.0,0.6998928189277649,1.0,0.6499999761581421,0.0,1.0,-3.500235080718994,3.500223159790039,1.189016802527476e-05,2.7076900005340576,0.3679908215999603,0.3679908215999603,0.0,275.81268310546875,253.0,11058.0908203125,-0.0,4107.421875,1.0,283.1499938964844,287.7588806152344,289.7081604003906,290.521484375,293.1499938964844,293.1499938964844,283.1499938964844,17986.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734612703323364,1.0,0.0,0.0,0.5736393928527832,0.5736430883407593,2.1956919837862188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.134033203125,0.0,26.49283218383789,1895.4371337890625,0.0,431.8616638183594,0.2582698762416839,1.0,0.0,3.0,1.0,0.0
11980920,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.687751054763794,0.2840453088283539,0.2621125280857086,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.8686244487762451,0.5884600281715393,0.5619663596153259,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.9077359437942504,0.6722164154052734,0.4720109403133392,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.330078125,0.7599225640296936,0.3883743584156036,0.3740958273410797,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.6754229664802551,0.2695635557174682,1.244336724281311,288.3300476074219,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036499023437,288.3299560546875,1.0,0.6998928189277649,1.0,0.6499999761581421,0.0,1.0,-3.500235080718994,3.500223159790039,1.189016802527476e-05,2.7076900005340576,0.3679908215999603,0.3679908215999603,0.0,275.81268310546875,253.0,11058.0908203125,-0.0,4107.421875,1.0,283.1499938964844,287.7588806152344,289.7081604003906,290.521484375,293.1499938964844,293.1499938964844,283.1499938964844,17986.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734612703323364,1.0,0.0,0.0,0.5736393928527832,0.5736430883407593,2.1956919837862188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.134033203125,0.0,26.49283218383789,1895.4371337890625,0.0,431.8616638183594,0.2582698762416839,1.0,0.0,3.0,1.0,0.0
11980980,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.6948010921478271,0.2840746939182281,0.2617094218730926,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.8769557476043701,0.5878259539604187,0.5609259605407715,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.9201413989067078,0.6766870021820068,0.4747672080993652,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.7674502730369568,0.3886710107326507,0.3739246726036072,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.6825077533721924,0.2698342502117157,1.243389129638672,288.3268737792969,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3267822265625,1.0,0.694280207157135,1.0,0.6499999761581421,0.0,1.0,-3.5004682540893555,3.5004563331604004,1.1891705071320756e-05,2.707852840423584,0.3683037161827087,0.3683037161827087,0.0,264.4364624023437,241.0,11065.0537109375,-0.0,4040.0244140625,1.0,283.1499938964844,287.7558898925781,289.72607421875,290.5400695800781,293.1499938964844,293.1499938964844,283.1499938964844,17988.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732590615749359,1.0,0.0,0.0,0.5743719339370728,0.5743756294250488,2.201303495041884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.484375,0.0,26.540584564208984,1895.4371337890625,0.0,431.3356018066406,0.2583649456501007,1.0,0.0,3.0,1.0,0.0
11981040,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.6948010921478271,0.2840746939182281,0.2617094218730926,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.8769557476043701,0.5878259539604187,0.5609259605407715,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.9201413989067078,0.6766870021820068,0.4747672080993652,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.7674502730369568,0.3886710107326507,0.3739246726036072,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.6825077533721924,0.2698342502117157,1.243389129638672,288.3268737792969,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3267822265625,1.0,0.694280207157135,1.0,0.6499999761581421,0.0,1.0,-3.5004682540893555,3.5004563331604004,1.1891705071320756e-05,2.707852840423584,0.3683037161827087,0.3683037161827087,0.0,264.4364624023437,241.0,11065.0537109375,-0.0,4040.0244140625,1.0,283.1499938964844,287.7558898925781,289.72607421875,290.5400695800781,293.1499938964844,293.1499938964844,283.1499938964844,17988.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732590615749359,1.0,0.0,0.0,0.5743719339370728,0.5743756294250488,2.201303495041884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.484375,0.0,26.540584564208984,1895.4371337890625,0.0,431.3356018066406,0.2583649456501007,1.0,0.0,3.0,1.0,0.0
11981100,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.6985971331596375,0.2840926647186279,0.2615070939064026,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32525634765625,0.8814883232116699,0.5875042676925659,0.5603972673416138,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32525634765625,0.9269580245018004,0.6789143085479736,0.4761368334293365,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252868652344,0.7715494632720947,0.38881915807724,0.3738349974155426,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.6863434910774231,0.269976943731308,1.2429299354553225,288.32525634765625,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.3251647949219,1.0,0.6914057731628418,1.0,0.6499999761581421,0.0,1.0,-3.500576496124268,3.500564813613892,1.1892401744262315e-05,2.7079222202301025,0.3684242069721222,0.3684242069721222,0.0,258.6374206542969,241.0,11067.1455078125,-0.0,4005.6376953125,1.0,283.1499938964844,287.7543640136719,289.7345275878906,290.5489807128906,293.1499938964844,293.1499938964844,283.1499938964844,17989.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733194410800934,1.0,0.0,0.0,0.5746652483940125,0.5746689438819885,2.2035521851648813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.13671875,0.0,26.56019401550293,1895.4371337890625,0.0,431.4926452636719,0.2584048807621002,1.0,0.0,3.0,1.0,0.0
11981160,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.7025644779205322,0.2841120958328247,0.2613047063350677,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.8862614631652832,0.5871793627738953,0.5598641037940979,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.9340637922286988,0.6811358332633972,0.4775014519691467,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.7758708000183105,0.3889666497707367,0.3737432062625885,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.6903676986694336,0.270123541355133,1.2424814701080322,288.3236694335937,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.32354736328125,1.0,0.6885007619857788,1.0,0.6499999761581421,0.0,1.0,-3.500683069229126,3.50067138671875,1.1893078408320434e-05,2.7079873085021973,0.3685195744037628,0.3685195744037628,0.0,252.7963714599609,229.0,11068.3212890625,-0.0,3970.994140625,1.0,283.1499938964844,287.7528686523437,289.74249267578125,290.557373046875,293.1499938964844,293.1499938964844,283.1499938964844,17991.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734380841255188,1.0,0.0,0.0,0.5749077796936035,0.5749114751815796,2.2054123860471012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.426025390625,0.0,26.576801300048828,1895.4371337890625,0.0,431.8013305664063,0.2584393918514251,1.0,0.0,3.0,1.0,0.0
11981220,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.320556640625,0.7109741568565369,0.2841541767120361,0.2609001398086548,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3205261230469,0.8965491056442261,0.5865204334259033,0.5587859153747559,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32049560546875,0.9488269090652466,0.6855612397193909,0.4802161753177643,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3205261230469,0.7852010130882263,0.38925901055336,0.3735542893409729,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.320556640625,0.6989847421646118,0.2704266905784607,1.2416162490844729,288.3205261230469,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3204040527344,1.0,0.6826217770576477,1.0,0.6499999761581421,0.0,1.0,-3.50089693069458,3.500885009765625,1.1894410818058532e-05,2.70810866355896,0.3686292469501495,0.3686292469501495,0.0,241.0331420898437,217.0,11067.67578125,-0.0,3901.216552734375,1.0,283.1499938964844,287.7499389648437,289.7569274902344,290.57244873046875,293.1499938964844,293.1499938964844,283.1499938964844,17994.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737270474433899,1.0,0.0,0.0,0.5752264261245728,0.5752301216125488,2.207858074143587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.843994140625,0.0,26.60013008117676,1895.4371337890625,0.0,432.5541076660156,0.2584905326366424,1.0,0.0,3.0,1.0,0.0
11981280,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.320556640625,0.7109741568565369,0.2841541767120361,0.2609001398086548,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3205261230469,0.8965491056442261,0.5865204334259033,0.5587859153747559,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32049560546875,0.9488269090652466,0.6855612397193909,0.4802161753177643,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3205261230469,0.7852010130882263,0.38925901055336,0.3735542893409729,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.320556640625,0.6989847421646118,0.2704266905784607,1.2416162490844729,288.3205261230469,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3204040527344,1.0,0.6826217770576477,1.0,0.6499999761581421,0.0,1.0,-3.50089693069458,3.500885009765625,1.1894410818058532e-05,2.70810866355896,0.3686292469501495,0.3686292469501495,0.0,241.0331420898437,217.0,11067.67578125,-0.0,3901.216552734375,1.0,283.1499938964844,287.7499389648437,289.7569274902344,290.57244873046875,293.1499938964844,293.1499938964844,283.1499938964844,17994.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737270474433899,1.0,0.0,0.0,0.5752264261245728,0.5752301216125488,2.207858074143587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.843994140625,0.0,26.60013008117676,1895.4371337890625,0.0,432.5541076660156,0.2584905326366424,1.0,0.0,3.0,1.0,0.0
11981340,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.7196115255355835,0.2842000424861908,0.2604963481426239,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.9080550074577332,0.5858483910560608,0.557692289352417,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.9638639092445374,0.6899589896202087,0.4829097688198089,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31756591796875,0.7955099940299988,0.3895466327667236,0.3733581602573395,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.7083917260169983,0.2707426846027374,1.240796446800232,288.31756591796875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.31744384765625,1.0,0.6766660809516907,1.0,0.6499999761581421,0.0,1.0,-3.5011143684387207,3.5011024475097656,1.1895735951839017e-05,2.708221197128296,0.3686109483242035,0.3686109483242035,0.0,229.1930694580078,205.0,11062.474609375,-0.0,3830.978515625,1.0,283.1499938964844,287.7471618652344,289.76934814453125,290.58514404296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739245176315307,1.0,0.0,0.0,0.5752777457237244,0.5752815008163452,2.208252070090566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.510009765625,0.0,26.60741806030273,1895.4371337890625,0.0,433.06939697265625,0.2585123777389526,1.0,0.0,3.0,1.0,0.0
11981400,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.7196115255355835,0.2842000424861908,0.2604963481426239,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.9080550074577332,0.5858483910560608,0.557692289352417,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.9638639092445374,0.6899589896202087,0.4829097688198089,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31756591796875,0.7955099940299988,0.3895466327667236,0.3733581602573395,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.7083917260169983,0.2707426846027374,1.240796446800232,288.31756591796875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.31744384765625,1.0,0.6766660809516907,1.0,0.6499999761581421,0.0,1.0,-3.5011143684387207,3.5011024475097656,1.1895735951839017e-05,2.708221197128296,0.3686109483242035,0.3686109483242035,0.0,229.1930694580078,205.0,11062.474609375,-0.0,3830.978515625,1.0,283.1499938964844,287.7471618652344,289.76934814453125,290.58514404296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739245176315307,1.0,0.0,0.0,0.5752777457237244,0.5752815008163452,2.208252070090566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.510009765625,0.0,26.60741806030273,1895.4371337890625,0.0,433.06939697265625,0.2585123777389526,1.0,0.0,3.0,1.0,0.0
11981460,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.7287100553512573,0.2842494547367096,0.2600941658020019,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149108886719,0.9218963384628296,0.5851637125015259,0.5565849542617798,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149108886719,0.9786667823791504,0.6943260431289673,0.4855808615684509,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31494140625,0.8068618774414062,0.3898290693759918,0.3731554746627807,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.7181847095489502,0.2710710167884826,1.2400246858596802,288.3149108886719,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3034973144531,288.3148498535156,1.0,0.6706502437591553,1.0,0.6499999761581421,0.0,1.0,-3.501339197158813,3.5013272762298584,1.1897088370460551e-05,2.7083303928375244,0.3684447109699249,0.3684447109699249,0.0,217.310546875,193.0,11052.23828125,-0.0,3760.498046875,1.0,283.1499938964844,287.7447509765625,289.7802124023437,290.5957336425781,293.1499938964844,293.1499938964844,283.1499938964844,18001.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738979935646057,1.0,0.0,0.0,0.5750173330307007,0.5750210285186768,2.206253135739189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.319091796875,0.0,26.595808029174805,1895.4371337890625,0.0,433.0001525878906,0.2584993839263916,1.0,0.0,3.0,1.0,0.0
11981520,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.7287100553512573,0.2842494547367096,0.2600941658020019,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149108886719,0.9218963384628296,0.5851637125015259,0.5565849542617798,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149108886719,0.9786667823791504,0.6943260431289673,0.4855808615684509,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31494140625,0.8068618774414062,0.3898290693759918,0.3731554746627807,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.7181847095489502,0.2710710167884826,1.2400246858596802,288.3149108886719,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3034973144531,288.3148498535156,1.0,0.6706502437591553,1.0,0.6499999761581421,0.0,1.0,-3.501339197158813,3.5013272762298584,1.1897088370460551e-05,2.7083303928375244,0.3684447109699249,0.3684447109699249,0.0,217.310546875,193.0,11052.23828125,-0.0,3760.498046875,1.0,283.1499938964844,287.7447509765625,289.7802124023437,290.5957336425781,293.1499938964844,293.1499938964844,283.1499938964844,18001.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738979935646057,1.0,0.0,0.0,0.5750173330307007,0.5750210285186768,2.206253135739189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.319091796875,0.0,26.595808029174805,1895.4371337890625,0.0,433.0001525878906,0.2584993839263916,1.0,0.0,3.0,1.0,0.0
11981580,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124694824219,0.7386658191680908,0.2842995226383209,0.259696364402771,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.9375872015953064,0.5844654440879822,0.555468738079071,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.992708683013916,0.6987255215644836,0.4882639348506927,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.8186880946159363,0.3901038765907287,0.3729496598243713,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124694824219,0.7283144593238831,0.2714084982872009,1.2393121719360352,288.3124389648437,288.32940673828125,291.4246826171875,286.7911376953125,291.4247741699219,297.3035888671875,288.3123474121094,1.0,0.6645432710647583,1.0,0.6499999761581421,0.0,1.0,-3.5009236335754395,3.5009117126464844,1.189410249935463e-05,2.7079498767852783,0.3681206405162811,0.3681206405162811,0.0,205.47866821289065,181.0,11036.0517578125,-0.0,3689.484619140625,1.0,283.1499938964844,287.7425842285156,289.7900390625,290.6047668457031,293.1499938964844,293.1499938964844,283.1499938964844,18005.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736456573009491,1.0,0.0,0.0,0.5744277238845825,0.5744314193725586,2.201731064133128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.172607421875,0.0,26.56427574157715,1895.4371337890625,0.0,432.3419799804688,0.2584496736526489,1.0,0.0,3.0,1.0,0.0
11981640,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124694824219,0.7386658191680908,0.2842995226383209,0.259696364402771,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.9375872015953064,0.5844654440879822,0.555468738079071,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.992708683013916,0.6987255215644836,0.4882639348506927,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.8186880946159363,0.3901038765907287,0.3729496598243713,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124694824219,0.7283144593238831,0.2714084982872009,1.2393121719360352,288.3124389648437,288.32940673828125,291.4246826171875,286.7911376953125,291.4247741699219,297.3035888671875,288.3123474121094,1.0,0.6645432710647583,1.0,0.6499999761581421,0.0,1.0,-3.5009236335754395,3.5009117126464844,1.189410249935463e-05,2.7079498767852783,0.3681206405162811,0.3681206405162811,0.0,205.47866821289065,181.0,11036.0517578125,-0.0,3689.484619140625,1.0,283.1499938964844,287.7425842285156,289.7900390625,290.6047668457031,293.1499938964844,293.1499938964844,283.1499938964844,18005.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736456573009491,1.0,0.0,0.0,0.5744277238845825,0.5744314193725586,2.201731064133128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.172607421875,0.0,26.56427574157715,1895.4371337890625,0.0,432.3419799804688,0.2584496736526489,1.0,0.0,3.0,1.0,0.0
11981700,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114929199219,0.744153618812561,0.2843266427516937,0.2594989240169525,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114624023437,0.94596666097641,0.5841137766838074,0.5549077391624451,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114624023437,0.9990000128746032,0.7009047269821167,0.4892247915267944,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114624023437,0.8248828649520874,0.3902404308319092,0.3728455603122711,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114929199219,0.7337523698806763,0.271581768989563,1.238974928855896,288.3114624023437,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3035888671875,288.3113708496094,1.0,0.6614779233932495,1.0,0.6499999761581421,0.0,1.0,-3.500833511352539,3.500821590423584,1.18934713100316e-05,2.707873106002808,0.3679056167602539,0.3679056167602539,0.0,199.56219482421875,181.0,11026.375,-0.0,3653.680419921875,1.0,283.1499938964844,287.7416687011719,289.7946472167969,290.6088256835937,293.1499938964844,293.1499938964844,283.1499938964844,18008.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734516739845276,1.0,0.0,0.0,0.5740207433700562,0.5740244388580322,2.1986121367945092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.5126953125,0.0,26.541643142700195,1895.4371337890625,0.0,431.8367309570313,0.2584120333194732,1.0,0.0,3.0,1.0,0.0
11981760,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.7482632994651794,0.2843184769153595,0.2593531012535095,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077697753906,0.9519473910331726,0.5837246179580688,0.5543999075889587,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.9990000128746032,0.7035368084907532,0.4822044372558594,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8294578194618225,0.3903416991233825,0.3727952539920807,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.737825870513916,0.2717258334159851,1.2389098405838013,288.30780029296875,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3050231933594,288.3072814941406,1.0,0.6578810214996338,1.0,0.6499999761581421,0.0,1.0,-3.492009401321411,3.491997480392456,1.1834255928988568e-05,2.7012922763824463,0.3676087856292724,0.3676087856292724,0.0,195.00115966796875,184.0,11005.248046875,-0.0,3604.278564453125,1.0,283.1499938964844,287.7398376464844,289.79901123046875,290.61248779296875,293.1499938964844,293.1499938964844,283.1499938964844,18011.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732148647308349,1.0,0.0,0.0,0.5734875798225403,0.5734912753105164,2.194529891141883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.36376953125,0.0,26.512109756469727,1895.4371337890625,0.0,431.220703125,0.258362740278244,1.0,0.0,3.0,1.0,0.0
11981820,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.7521060109138489,0.2842819988727569,0.2591864466667175,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9571098685264589,0.5829126834869385,0.553504228591919,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9990000128746032,0.7100979685783386,0.4742527902126312,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.8337813019752502,0.3905231654644012,0.3728257715702057,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.7417833209037781,0.2720353603363037,1.2395601272583008,288.2995300292969,288.3502502441406,291.4078674316406,286.8100891113281,291.4080505371094,297.3150634765625,288.2993469238281,1.0,0.6547302007675171,1.0,0.6499999761581421,0.0,1.0,-3.481966257095337,3.481954574584961,1.1765345334424636e-05,2.6931777000427246,0.3667958676815033,0.3667958676815033,0.0,190.78485107421875,187.0,10965.0439453125,-0.0,3554.796142578125,1.0,283.1499938964844,287.7338256835937,289.80633544921875,290.61737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18019.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724740386009216,1.0,0.0,0.0,0.5719127058982849,0.571916401386261,2.1824936524694752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.8759765625,0.0,26.42357444763184,1895.4371337890625,0.0,429.2993469238281,0.2582133114337921,1.0,0.0,3.0,1.0,0.0
11981880,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.7521060109138489,0.2842819988727569,0.2591864466667175,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9571098685264589,0.5829126834869385,0.553504228591919,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9990000128746032,0.7100979685783386,0.4742527902126312,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.8337813019752502,0.3905231654644012,0.3728257715702057,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.7417833209037781,0.2720353603363037,1.2395601272583008,288.2995300292969,288.3502502441406,291.4078674316406,286.8100891113281,291.4080505371094,297.3150634765625,288.2993469238281,1.0,0.6547302007675171,1.0,0.6499999761581421,0.0,1.0,-3.481966257095337,3.481954574584961,1.1765345334424636e-05,2.6931777000427246,0.3667958676815033,0.3667958676815033,0.0,190.78485107421875,187.0,10965.0439453125,-0.0,3554.796142578125,1.0,283.1499938964844,287.7338256835937,289.80633544921875,290.61737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18019.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724740386009216,1.0,0.0,0.0,0.5719127058982849,0.571916401386261,2.1824936524694752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.8759765625,0.0,26.42357444763184,1895.4371337890625,0.0,429.2993469238281,0.2582133114337921,1.0,0.0,3.0,1.0,0.0
11981940,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2976379394531,0.7531188726425171,0.2842533886432647,0.2591264545917511,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.297607421875,0.9582956433296204,0.5824154019355774,0.553003191947937,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.297607421875,0.9990000128746032,0.71402907371521,0.472169280052185,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.297607421875,0.8349680304527283,0.3906221389770508,0.372883677482605,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2976379394531,0.7429386973381042,0.2722327709197998,1.240251541137695,288.297607421875,288.3575744628906,291.4019775390625,286.8150329589844,291.40216064453125,297.3207702636719,288.2975158691406,1.0,0.6539409756660461,1.0,0.6499999761581421,0.0,1.0,-3.479682207107544,3.479670524597168,1.1749620171030983e-05,2.691302537918091,0.3662241995334625,0.3662241995334625,0.0,189.7056121826172,187.0,10941.9423828125,-0.0,3542.86474609375,1.0,283.1499938964844,287.7321472167969,289.8099975585937,290.6192932128906,293.1499938964844,293.1499938964844,283.1499938964844,18022.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718098044395447,1.0,0.0,0.0,0.5707668662071228,0.5707705616950989,2.1737568189905687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.94384765625,0.0,26.3570613861084,1895.4371337890625,0.0,427.583984375,0.2580963373184204,1.0,0.0,3.0,1.0,0.0
11982000,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2970886230469,0.7534593343734741,0.2842331528663635,0.2590966522693634,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29705810546875,0.9586092233657836,0.5820832848548889,0.552679717540741,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.29705810546875,0.9990000128746032,0.7165610790252686,0.4714551866054535,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2970886230469,0.8353966474533081,0.3906860649585724,0.3729318976402282,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2970886230469,0.7433920502662659,0.272365927696228,1.240781307220459,288.29705810546875,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3239440917969,288.29705810546875,1.0,0.6537138819694519,1.0,0.6499999761581421,0.0,1.0,-3.479091167449951,3.479079484939575,1.1745454685296863e-05,2.6907808780670166,0.3658130168914795,0.3658130168914795,0.0,189.34396362304688,190.0,10926.376953125,-0.0,3539.29150390625,1.0,283.1499938964844,287.7316589355469,289.8124084472656,290.6204528808594,293.1499938964844,293.1499938964844,283.1499938964844,18025.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471310019493103,1.0,0.0,0.0,0.5699352622032166,0.5699389576911926,2.1674273043004177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.71142578125,0.0,26.308347702026367,1895.4371337890625,0.0,426.2978820800781,0.2580096125602722,1.0,0.0,3.0,1.0,0.0
11982060,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.7532786130905151,0.2841778397560119,0.2590532600879669,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.9579424858093262,0.5812543630599976,0.5519078373908997,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.9990000128746032,0.722497284412384,0.47172611951828,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8353530168533325,0.3908410966396332,0.3730838000774383,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.7435414791107178,0.2726969718933105,1.2422877550125122,288.2980041503906,288.3765563964844,291.3866577148437,286.8251647949219,291.3868713378906,297.32916259765625,288.298095703125,1.0,0.6540523171424866,1.0,0.6499999761581421,0.0,1.0,-3.480426788330078,3.480415105819702,1.1754098522942512e-05,2.6916754245758057,0.3646701574325561,0.3646701574325561,0.0,189.52281188964844,193.0,10886.1533203125,-0.0,3543.5830078125,1.0,283.1499938964844,287.7322998046875,289.818359375,290.6232604980469,293.1499938964844,293.1499938964844,283.1499938964844,18030.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699229001998901,1.0,0.0,0.0,0.5676029324531555,0.5676066279411316,2.1497239544032712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.507080078125,0.0,26.170429229736328,1895.4371337890625,0.0,422.7489013671875,0.2577607929706573,1.0,0.0,3.0,1.0,0.0
11982120,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.7532786130905151,0.2841778397560119,0.2590532600879669,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.9579424858093262,0.5812543630599976,0.5519078373908997,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.9990000128746032,0.722497284412384,0.47172611951828,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8353530168533325,0.3908410966396332,0.3730838000774383,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.7435414791107178,0.2726969718933105,1.2422877550125122,288.2980041503906,288.3765563964844,291.3866577148437,286.8251647949219,291.3868713378906,297.32916259765625,288.298095703125,1.0,0.6540523171424866,1.0,0.6499999761581421,0.0,1.0,-3.480426788330078,3.480415105819702,1.1754098522942512e-05,2.6916754245758057,0.3646701574325561,0.3646701574325561,0.0,189.52281188964844,193.0,10886.1533203125,-0.0,3543.5830078125,1.0,283.1499938964844,287.7322998046875,289.818359375,290.6232604980469,293.1499938964844,293.1499938964844,283.1499938964844,18030.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699229001998901,1.0,0.0,0.0,0.5676029324531555,0.5676066279411316,2.1497239544032712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.507080078125,0.0,26.170429229736328,1895.4371337890625,0.0,422.7489013671875,0.2577607929706573,1.0,0.0,3.0,1.0,0.0
