time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982180,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30108642578125,0.75212562084198,0.2841134071350097,0.2590359151363373,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3011474609375,0.9558969140052797,0.5804284811019897,0.5511736869812012,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3011779785156,0.9990000128746032,0.7279449701309204,0.4739389419555664,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3011169433594,0.8342606425285339,0.3909919559955597,0.3732663094997406,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30108642578125,0.7427551746368408,0.2730167508125305,1.2439215183258057,288.3011474609375,288.39178466796875,291.3743591308594,286.8312072753906,291.3746032714844,297.3312683105469,288.3013000488281,1.0,0.6552387475967407,1.0,0.6499999761581421,0.0,1.0,-3.4843666553497314,3.4843547344207764,1.1780411114159506e-05,2.69460678100586,0.363370805978775,0.363370805978775,0.0,190.7245483398437,196.0,10842.962890625,-0.0,3560.26123046875,1.0,283.1499938964844,287.7347717285156,289.8240661621094,290.62579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18035.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684809744358063,1.0,0.0,0.0,0.5649374723434448,0.5649411678314209,2.1295814889299446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.613037109375,0.0,26.011882781982425,1895.4371337890625,0.0,419.0912170410156,0.2574718296527862,1.0,0.0,3.0,1.0,0.0
11982240,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30108642578125,0.75212562084198,0.2841134071350097,0.2590359151363373,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3011474609375,0.9558969140052797,0.5804284811019897,0.5511736869812012,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3011779785156,0.9990000128746032,0.7279449701309204,0.4739389419555664,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3011169433594,0.8342606425285339,0.3909919559955597,0.3732663094997406,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30108642578125,0.7427551746368408,0.2730167508125305,1.2439215183258057,288.3011474609375,288.39178466796875,291.3743591308594,286.8312072753906,291.3746032714844,297.3312683105469,288.3013000488281,1.0,0.6552387475967407,1.0,0.6499999761581421,0.0,1.0,-3.4843666553497314,3.4843547344207764,1.1780411114159506e-05,2.69460678100586,0.363370805978775,0.363370805978775,0.0,190.7245483398437,196.0,10842.962890625,-0.0,3560.26123046875,1.0,283.1499938964844,287.7347717285156,289.8240661621094,290.62579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18035.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684809744358063,1.0,0.0,0.0,0.5649374723434448,0.5649411678314209,2.1295814889299446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.613037109375,0.0,26.011882781982425,1895.4371337890625,0.0,419.0912170410156,0.2574718296527862,1.0,0.0,3.0,1.0,0.0
11982300,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.7512928247451782,0.2840765714645386,0.2590324580669403,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033447265625,0.9544986486434937,0.5800162553787231,0.5508168935775757,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033752441406,0.9990000128746032,0.7305084466934204,0.475566953420639,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033142089844,0.8334383368492126,0.3910659849643707,0.3733657896518707,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30328369140625,0.7421128749847412,0.2731705009937286,1.2447580099105835,288.3033447265625,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.33135986328125,288.30352783203125,1.0,0.6560574769973755,1.0,0.6499999761581421,0.0,1.0,-3.487016439437866,3.4870047569274902,1.1798197192547376e-05,2.6966047286987305,0.3626579940319061,0.3626579940319061,0.0,191.60235595703125,196.0,10819.8388671875,-0.0,3571.91162109375,1.0,283.1499938964844,287.73651123046875,289.82666015625,290.6267395019531,293.1499938964844,293.1499938964844,283.1499938964844,18037.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677582085132599,1.0,0.0,0.0,0.5634730458259583,0.5634767413139343,2.1185551091207344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.2158203125,0.0,25.924633026123047,1895.4371337890625,0.0,417.2698059082031,0.2573120594024658,1.0,0.0,3.0,1.0,0.0
11982360,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057861328125,0.7503522634506226,0.2840367555618286,0.2590304613113403,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30584716796875,0.9529335498809814,0.5796040892601013,0.5504645109176636,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30584716796875,0.9990000128746032,0.7329904437065125,0.4774225950241089,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3058166503906,0.8324993848800659,0.3911392092704773,0.3734687566757202,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057556152344,0.7413647174835205,0.2733204364776611,1.2455978393554688,288.30584716796875,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3309936523437,288.3060302734375,1.0,0.6569740772247314,1.0,0.6499999761581421,0.0,1.0,-3.489955425262451,3.489943742752075,1.1817962331406306e-05,2.698829412460327,0.3619058430194855,0.3619058430194855,0.0,192.6030120849609,199.0,10795.6787109375,-0.0,3585.013671875,1.0,283.1499938964844,287.738525390625,289.8290405273437,290.6274719238281,293.1499938964844,293.1499938964844,283.1499938964844,18039.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467035561800003,1.0,0.0,0.0,0.5619292855262756,0.5619329810142517,2.1069626043868084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.48974609375,0.0,25.832651138305664,1895.4371337890625,0.0,415.4566955566406,0.2571432888507843,1.0,0.0,3.0,1.0,0.0
11982420,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.7482521533966064,0.2839484810829162,0.2590276300907135,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114929199219,0.9494398832321168,0.5787790417671204,0.5497688055038452,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.9990000128746032,0.7377532720565796,0.4816217124462127,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114624023437,0.830382227897644,0.3912833333015442,0.3736818730831146,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114013671875,0.7396503686904907,0.2736098766326904,1.247274398803711,288.3114929199219,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3292541503906,288.3117370605469,1.0,0.6590163111686707,1.0,0.6499999761581421,0.0,1.0,-3.4964382648468018,3.4964263439178467,1.18616653708159e-05,2.703753709793091,0.3602820336818695,0.3602820336818695,0.0,194.87368774414065,202.0,10743.8291015625,-0.0,3614.364990234375,1.0,283.1499938964844,287.7431640625,289.8329772949219,290.6278991699219,293.1499938964844,293.1499938964844,283.1499938964844,18044.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655735790729522,1.0,0.0,0.0,0.5586037635803223,0.5586073994636536,2.08209787189162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.8876953125,0.0,25.63473892211914,1895.4371337890625,0.0,411.8126220703125,0.2567795515060425,1.0,0.0,3.0,1.0,0.0
11982480,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.7482521533966064,0.2839484810829162,0.2590276300907135,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114929199219,0.9494398832321168,0.5787790417671204,0.5497688055038452,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.9990000128746032,0.7377532720565796,0.4816217124462127,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114624023437,0.830382227897644,0.3912833333015442,0.3736818730831146,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114013671875,0.7396503686904907,0.2736098766326904,1.247274398803711,288.3114929199219,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3292541503906,288.3117370605469,1.0,0.6590163111686707,1.0,0.6499999761581421,0.0,1.0,-3.4964382648468018,3.4964263439178467,1.18616653708159e-05,2.703753709793091,0.3602820336818695,0.3602820336818695,0.0,194.87368774414065,202.0,10743.8291015625,-0.0,3614.364990234375,1.0,283.1499938964844,287.7431640625,289.8329772949219,290.6278991699219,293.1499938964844,293.1499938964844,283.1499938964844,18044.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655735790729522,1.0,0.0,0.0,0.5586037635803223,0.5586073994636536,2.08209787189162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.8876953125,0.0,25.63473892211914,1895.4371337890625,0.0,411.8126220703125,0.2567795515060425,1.0,0.0,3.0,1.0,0.0
11982540,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31793212890625,0.7459414601325989,0.283847838640213,0.2590231001377105,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.945567548274994,0.577951967716217,0.5490814447402954,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.9990000128746032,0.7422613501548767,0.4863247275352478,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.828030526638031,0.3914239406585693,0.3739017248153686,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31793212890625,0.7377228736877441,0.2738856375217438,1.248934626579285,288.3180236816406,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3263854980469,288.3182983398437,1.0,0.6612737774848938,1.0,0.6499999761581421,0.0,1.0,-3.5035240650177,3.503512144088745,1.1909573004231788e-05,2.709152936935425,0.3584717810153961,0.3584717810153961,0.0,197.4310607910156,205.0,10686.408203125,-0.0,3647.01416015625,1.0,283.1499938964844,287.7485656738281,289.8355407714844,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18048.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640147686004638,1.0,0.0,0.0,0.554907500743866,0.554911196231842,2.05463486224744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.361328125,0.0,25.4152889251709,1895.4371337890625,0.0,407.9625244140625,0.2563754320144653,1.0,0.0,3.0,1.0,0.0
11982600,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31793212890625,0.7459414601325989,0.283847838640213,0.2590231001377105,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.945567548274994,0.577951967716217,0.5490814447402954,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.9990000128746032,0.7422613501548767,0.4863247275352478,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3179931640625,0.828030526638031,0.3914239406585693,0.3739017248153686,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31793212890625,0.7377228736877441,0.2738856375217438,1.248934626579285,288.3180236816406,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3263854980469,288.3182983398437,1.0,0.6612737774848938,1.0,0.6499999761581421,0.0,1.0,-3.5035240650177,3.503512144088745,1.1909573004231788e-05,2.709152936935425,0.3584717810153961,0.3584717810153961,0.0,197.4310607910156,205.0,10686.408203125,-0.0,3647.01416015625,1.0,283.1499938964844,287.7485656738281,289.8355407714844,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18048.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640147686004638,1.0,0.0,0.0,0.554907500743866,0.554911196231842,2.05463486224744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.361328125,0.0,25.4152889251709,1895.4371337890625,0.0,407.9625244140625,0.2563754320144653,1.0,0.0,3.0,1.0,0.0
11982660,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.7435399889945984,0.2837372720241546,0.2590151131153106,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252258300781,0.9414882659912108,0.5771228075027466,0.5483980774879456,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252258300781,0.9990000128746032,0.7465764880180359,0.4913026094436645,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251647949219,0.825568437576294,0.3915619850158691,0.3741250038146972,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.7356975078582764,0.2741515636444092,1.2505764961242676,288.3251953125,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3228454589844,288.32550048828125,1.0,0.6636499166488647,1.0,0.6499999761581421,0.0,1.0,-3.5109236240386963,3.510911464691162,1.1959731637034564e-05,2.71480131149292,0.3564781546592712,0.3564781546592712,0.0,200.15823364257807,208.0,10623.2431640625,-0.0,3681.580078125,1.0,283.1499938964844,287.75457763671875,289.8367919921875,290.6235656738281,293.1499938964844,293.1499938964844,283.1499938964844,18053.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623179733753204,1.0,0.0,0.0,0.5508564710617065,0.5508601665496826,2.024745171524956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.887939453125,0.0,25.175586700439453,1895.4371337890625,0.0,403.8123168945313,0.2559335231781006,1.0,0.0,3.0,1.0,0.0
11982720,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.7435399889945984,0.2837372720241546,0.2590151131153106,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252258300781,0.9414882659912108,0.5771228075027466,0.5483980774879456,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252258300781,0.9990000128746032,0.7465764880180359,0.4913026094436645,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251647949219,0.825568437576294,0.3915619850158691,0.3741250038146972,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.7356975078582764,0.2741515636444092,1.2505764961242676,288.3251953125,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3228454589844,288.32550048828125,1.0,0.6636499166488647,1.0,0.6499999761581421,0.0,1.0,-3.5109236240386963,3.510911464691162,1.1959731637034564e-05,2.71480131149292,0.3564781546592712,0.3564781546592712,0.0,200.15823364257807,208.0,10623.2431640625,-0.0,3681.580078125,1.0,283.1499938964844,287.75457763671875,289.8367919921875,290.6235656738281,293.1499938964844,293.1499938964844,283.1499938964844,18053.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623179733753204,1.0,0.0,0.0,0.5508564710617065,0.5508601665496826,2.024745171524956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.887939453125,0.0,25.175586700439453,1895.4371337890625,0.0,403.8123168945313,0.2559335231781006,1.0,0.0,3.0,1.0,0.0
11982780,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.7411004900932312,0.2836175560951233,0.2590025067329407,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330993652344,0.9372881650924684,0.5762915015220642,0.5477169156074524,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.9990000128746032,0.7507083415985107,0.4964521527290344,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.8230487704277039,0.3916981518268585,0.3743504881858825,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.7336251735687256,0.2744098007678985,1.2522006034851074,288.3330993652344,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3188171386719,288.3334045410156,1.0,0.6661014556884766,1.0,0.6499999761581421,0.0,1.0,-3.518507957458496,3.518495798110962,1.2011269973299932e-05,2.720597267150879,0.3542705476284027,0.3542705476284027,0.0,203.00296020507807,211.0,10553.5107421875,-0.0,3717.447509765625,1.0,283.1499938964844,287.76123046875,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604072272777557,1.0,0.0,0.0,0.5463937520980835,0.5463974475860596,1.9920717519994472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.1181640625,0.0,24.9125919342041,1895.4371337890625,0.0,399.1891174316406,0.2554482221603393,1.0,0.0,3.0,1.0,0.0
11982840,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.7411004900932312,0.2836175560951233,0.2590025067329407,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330993652344,0.9372881650924684,0.5762915015220642,0.5477169156074524,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.9990000128746032,0.7507083415985107,0.4964521527290344,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.8230487704277039,0.3916981518268585,0.3743504881858825,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.7336251735687256,0.2744098007678985,1.2522006034851074,288.3330993652344,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3188171386719,288.3334045410156,1.0,0.6661014556884766,1.0,0.6499999761581421,0.0,1.0,-3.518507957458496,3.518495798110962,1.2011269973299932e-05,2.720597267150879,0.3542705476284027,0.3542705476284027,0.0,203.00296020507807,211.0,10553.5107421875,-0.0,3717.447509765625,1.0,283.1499938964844,287.76123046875,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604072272777557,1.0,0.0,0.0,0.5463937520980835,0.5463974475860596,1.9920717519994472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.1181640625,0.0,24.9125919342041,1895.4371337890625,0.0,399.1891174316406,0.2554482221603393,1.0,0.0,3.0,1.0,0.0
11982900,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.7398825883865356,0.283555269241333,0.2589947879314422,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.935171127319336,0.5758755803108215,0.5473768711090088,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.9990000128746032,0.7527183294296265,0.4990584254264831,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.8217833042144775,0.3917661011219024,0.3744639456272125,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.7325869202613831,0.2745372354984283,1.2530086040496826,288.3372802734375,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3166809082031,288.3376159667969,1.0,0.6673422455787659,1.0,0.6499999761581421,0.0,1.0,-3.5223329067230225,3.5223209857940674,1.2037309716106392e-05,2.7235217094421387,0.3530901670455932,0.3530901670455932,0.0,204.4524078369141,211.0,10516.28125,-0.0,3735.6806640625,1.0,283.1499938964844,287.7647705078125,289.8362731933594,290.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18060.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459374725818634,1.0,0.0,0.0,0.544019341468811,0.5440230369567871,1.974795615922176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.93310546875,0.0,24.77310371398925,1895.4371337890625,0.0,396.7127380371094,0.2551906406879425,1.0,0.0,3.0,1.0,0.0
11982960,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34149169921875,0.7386701107025146,0.2834915518760681,0.2589862048625946,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.9330520629882812,0.5754594802856445,0.5470371246337891,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.9990000128746032,0.7546931505203247,0.5016764998435974,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.8205180168151855,0.3918341100215912,0.3745778799057007,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34149169921875,0.7315513491630554,0.274663895368576,1.2538148164749146,288.34161376953125,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31451416015625,288.3419494628906,1.0,0.6685894131660461,1.0,0.6499999761581421,0.0,1.0,-3.526170015335083,3.526158094406128,1.2063461326761171e-05,2.726456642150879,0.3518566489219665,0.3518566489219665,0.0,205.9151153564453,214.0,10477.37890625,-0.0,3754.060302734375,1.0,283.1499938964844,287.7684631347656,289.8355712890625,290.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,18063.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582897424697876,1.0,0.0,0.0,0.5415464043617249,0.5415500402450562,1.95688265591798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.183837890625,0.0,24.62819480895996,1895.4371337890625,0.0,394.1268310546875,0.254923015832901,1.0,0.0,3.0,1.0,0.0
11983020,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.7362685799598694,0.2833604514598846,0.2589665353298187,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.928830087184906,0.5746275782585144,0.5463588833808899,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.9990000128746032,0.7585363388061523,0.5069292187690735,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.8179945945739746,0.3919711709022522,0.374807596206665,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.7294958233833313,0.2749159634113312,1.255424976348877,288.35076904296875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.31005859375,288.35113525390625,1.0,0.6710958480834961,1.0,0.6499999761581421,0.0,1.0,-3.533862352371216,3.5338504314422607,1.2115979188820347e-05,2.7323415279388428,0.3492136299610138,0.3492136299610138,0.0,208.8705444335937,217.0,10394.1484375,-0.0,3791.158935546875,1.0,283.1499938964844,287.7763061523437,289.8332214355469,290.6040954589844,293.1499938964844,293.1499938964844,283.1499938964844,18068.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559402465820312,1.0,0.0,0.0,0.5362762808799744,0.5362799763679504,1.9189810629427484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.828857421875,0.0,24.32066535949707,1895.4371337890625,0.0,388.5838317871094,0.2543547749519348,1.0,0.0,3.0,1.0,0.0
11983080,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.7362685799598694,0.2833604514598846,0.2589665353298187,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.928830087184906,0.5746275782585144,0.5463588833808899,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.9990000128746032,0.7585363388061523,0.5069292187690735,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.8179945945739746,0.3919711709022522,0.374807596206665,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.7294958233833313,0.2749159634113312,1.255424976348877,288.35076904296875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.31005859375,288.35113525390625,1.0,0.6710958480834961,1.0,0.6499999761581421,0.0,1.0,-3.533862352371216,3.5338504314422607,1.2115979188820347e-05,2.7323415279388428,0.3492136299610138,0.3492136299610138,0.0,208.8705444335937,217.0,10394.1484375,-0.0,3791.158935546875,1.0,283.1499938964844,287.7763061523437,289.8332214355469,290.6040954589844,293.1499938964844,293.1499938964844,283.1499938964844,18068.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559402465820312,1.0,0.0,0.0,0.5362762808799744,0.5362799763679504,1.9189810629427484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.828857421875,0.0,24.32066535949707,1895.4371337890625,0.0,388.5838317871094,0.2543547749519348,1.0,0.0,3.0,1.0,0.0
11983140,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35723876953125,0.734658420085907,0.2832693457603454,0.2589517831802368,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573608398437,0.9259881973266602,0.5740630626678467,0.545898973941803,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573913574219,0.9990000128746032,0.7610784769058228,0.5105007290840149,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572998046875,0.8162881731987,0.3920657932758331,0.3749655187129974,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.7281147241592407,0.275087296962738,1.2565211057662964,288.3573608398437,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.30694580078125,288.35772705078125,1.0,0.6728042960166931,1.0,0.6499999761581421,0.0,1.0,-3.5390961170196533,3.539083957672119,1.2151778719271531e-05,2.736346483230591,0.3472886681556701,0.3472886681556701,0.0,210.89614868164065,217.0,10333.7216796875,-0.0,3816.57568359375,1.0,283.1499938964844,287.781982421875,289.8310241699219,290.5976257324219,293.1499938964844,293.1499938964844,283.1499938964844,18071.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542182683944702,1.0,0.0,0.0,0.5324642658233643,0.5324679613113403,1.8917965860509877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.919921875,0.0,24.099214553833008,1895.4371337890625,0.0,384.56982421875,0.2539454400539398,1.0,0.0,3.0,1.0,0.0
11983200,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3604431152344,0.7339079976081848,0.2832259833812713,0.2589444518089294,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.360595703125,0.924663245677948,0.5737983584403992,0.5456833839416504,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3606262207031,0.9990000128746032,0.7622512578964233,0.512178361415863,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36053466796875,0.8154886364936829,0.3921110033988952,0.3750405013561249,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3604431152344,0.7274705171585083,0.2751681804656982,1.2570382356643677,288.3605651855469,288.5652160644531,291.2344970703125,286.842529296875,291.23486328125,297.30548095703125,288.3609619140625,1.0,0.673608660697937,1.0,0.6499999761581421,0.0,1.0,-3.5415585041046143,3.54154634475708,1.2168639841547702e-05,2.7382309436798096,0.3463379740715027,0.3463379740715027,0.0,211.852294921875,220.0,10303.896484375,-0.0,3828.57666015625,1.0,283.1499938964844,287.7847595214844,289.82977294921875,290.59429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18073.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533606767654419,1.0,0.0,0.0,0.5305890440940857,0.5305927395820618,1.8784950484018736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.083251953125,0.0,23.990663528442383,1895.4371337890625,0.0,382.58587646484375,0.2537447512149811,1.0,0.0,3.0,1.0,0.0
11983260,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37091064453125,0.7315934896469116,0.2830894887447357,0.258920818567276,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3710632324219,0.9205851554870604,0.5729746222496033,0.5450131297111511,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37109375,0.9990000128746032,0.7658435702323914,0.5174039006233215,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3710021972656,0.8130037784576416,0.3922552466392517,0.3752777576446533,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37091064453125,0.7254813313484192,0.2754224240779876,1.258661150932312,288.3710632324219,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.3008117675781,288.3714599609375,1.0,0.6761213541030884,1.0,0.6499999761581421,0.0,1.0,-3.54924750328064,3.549235343933105,1.2221370525367092e-05,2.7441160678863525,0.3432176411151886,0.3432176411151886,0.0,214.84962463378903,223.0,10206.337890625,-0.0,3866.2236328125,1.0,283.1499938964844,287.7938537597656,289.8252258300781,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505422413349151,1.0,0.0,0.0,0.5244733691215515,0.5244770646095276,1.8354409547782783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.860107421875,0.0,23.638029098510746,1895.4371337890625,0.0,376.13519287109375,0.2530926764011383,1.0,0.0,3.0,1.0,0.0
11983320,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37091064453125,0.7315934896469116,0.2830894887447357,0.258920818567276,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3710632324219,0.9205851554870604,0.5729746222496033,0.5450131297111511,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37109375,0.9990000128746032,0.7658435702323914,0.5174039006233215,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3710021972656,0.8130037784576416,0.3922552466392517,0.3752777576446533,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37091064453125,0.7254813313484192,0.2754224240779876,1.258661150932312,288.3710632324219,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.3008117675781,288.3714599609375,1.0,0.6761213541030884,1.0,0.6499999761581421,0.0,1.0,-3.54924750328064,3.549235343933105,1.2221370525367092e-05,2.7441160678863525,0.3432176411151886,0.3432176411151886,0.0,214.84962463378903,223.0,10206.337890625,-0.0,3866.2236328125,1.0,283.1499938964844,287.7938537597656,289.8252258300781,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505422413349151,1.0,0.0,0.0,0.5244733691215515,0.5244770646095276,1.8354409547782783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.860107421875,0.0,23.638029098510746,1895.4371337890625,0.0,376.13519287109375,0.2530926764011383,1.0,0.0,3.0,1.0,0.0
11983380,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.382080078125,0.729326069355011,0.2829522490501404,0.25889652967453,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822631835937,0.9166221022605896,0.5721564292907715,0.5443483591079712,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822937011719,0.9990000128746032,0.7693178057670593,0.5225938558578491,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3821716308594,0.8105395436286926,0.3924055993556976,0.375520646572113,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.382080078125,0.7235302329063416,0.2756803333759308,1.2603001594543457,288.3822326660156,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.296142578125,288.3826599121094,1.0,0.6786302924156189,1.0,0.6499999761581421,0.0,1.0,-3.556925773620605,3.556913375854492,1.2274142136448065e-05,2.7499935626983643,0.3398419916629791,0.3398419916629791,0.0,217.8558349609375,226.0,10101.294921875,-0.0,3904.04931640625,1.0,283.1499938964844,287.8035888671875,289.8194885253906,290.5696716308594,293.1499938964844,293.1499938964844,283.1499938964844,18083.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474763870239258,1.0,0.0,0.0,0.51792311668396,0.5179267525672913,1.7898804216542885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.104248046875,0.0,23.262903213500977,1895.4371337890625,0.0,369.2370300292969,0.2523988783359527,1.0,0.0,3.0,1.0,0.0
11983440,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.382080078125,0.729326069355011,0.2829522490501404,0.25889652967453,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822631835937,0.9166221022605896,0.5721564292907715,0.5443483591079712,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822937011719,0.9990000128746032,0.7693178057670593,0.5225938558578491,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3821716308594,0.8105395436286926,0.3924055993556976,0.375520646572113,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.382080078125,0.7235302329063416,0.2756803333759308,1.2603001594543457,288.3822326660156,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.296142578125,288.3826599121094,1.0,0.6786302924156189,1.0,0.6499999761581421,0.0,1.0,-3.556925773620605,3.556913375854492,1.2274142136448065e-05,2.7499935626983643,0.3398419916629791,0.3398419916629791,0.0,217.8558349609375,226.0,10101.294921875,-0.0,3904.04931640625,1.0,283.1499938964844,287.8035888671875,289.8194885253906,290.5696716308594,293.1499938964844,293.1499938964844,283.1499938964844,18083.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474763870239258,1.0,0.0,0.0,0.51792311668396,0.5179267525672913,1.7898804216542885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.104248046875,0.0,23.262903213500977,1895.4371337890625,0.0,369.2370300292969,0.2523988783359527,1.0,0.0,3.0,1.0,0.0
11983500,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.387939453125,0.7282094955444336,0.2828836739063263,0.2588844001293182,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3881225585937,0.9146907329559326,0.5717495679855347,0.544018030166626,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3881530761719,0.9990000128746032,0.7710126042366028,0.5251734256744385,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880310058594,0.8093140721321106,0.3924834728240967,0.3756445944309234,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.387939453125,0.722568690776825,0.2758110463619232,1.2611273527145386,288.3880920410156,288.6388244628906,291.1751403808594,286.83203125,291.175537109375,297.2938232421875,288.3885192871094,1.0,0.6798826456069946,1.0,0.6499999761581421,0.0,1.0,-3.560760974884033,3.560748815536499,1.2300545677135233e-05,2.752929925918579,0.3380576968193054,0.3380576968193054,0.0,219.361068725586,226.0,10046.0185546875,-0.0,3923.0224609375,1.0,283.1499938964844,287.8087158203125,289.81622314453125,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18085.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458511769771576,1.0,0.0,0.0,0.5144886374473572,0.5144922733306885,1.7662209472746326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.7919921875,0.0,23.067243576049805,1895.4371337890625,0.0,365.6294250488281,0.252036988735199,1.0,0.0,3.0,1.0,0.0
11983560,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939514160156,0.7271037697792053,0.2828150689601898,0.2588723301887512,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3941345214844,0.912796437740326,0.5713440179824829,0.5436890721321106,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3941650390625,0.9990000128746032,0.7726729512214661,0.5277417898178101,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39404296875,0.8080922365188599,0.3925627470016479,0.3757700622081756,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939514160156,0.721616268157959,0.2759431302547455,1.261960506439209,288.39410400390625,288.6546936035156,291.162353515625,286.8290710449219,291.1627502441406,297.29150390625,288.3945617675781,1.0,0.681133508682251,1.0,0.6499999761581421,0.0,1.0,-3.564593553543091,3.5645813941955566,1.2326960131758824e-05,2.75586462020874,0.3362071216106415,0.3362071216106415,0.0,220.8671264648437,229.0,9988.818359375,-0.0,3942.03173828125,1.0,283.1499938964844,287.8139953613281,289.8126525878906,290.5548400878906,293.1499938964844,293.1499938964844,283.1499938964844,18088.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441634118556976,1.0,0.0,0.0,0.5109469890594482,0.5109506249427795,1.7419880649072184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.841552734375,0.0,22.86626434326172,1895.4371337890625,0.0,361.918212890625,0.2516652047634125,1.0,0.0,3.0,1.0,0.0
11983620,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4065246582031,0.7249211072921753,0.282676637172699,0.2588475346565246,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4067077636719,0.9091269969940186,0.5705361366271973,0.5430346131324768,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4067687988281,0.9990000128746032,0.7758318781852722,0.5328458547592163,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066162109375,0.8056523203849792,0.392719954252243,0.3760217130184173,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4065246582031,0.7197362780570984,0.2762109935283661,1.2636442184448242,288.4067077636719,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2864685058594,288.4071655273437,1.0,0.68362957239151,1.0,0.6499999761581421,0.0,1.0,-3.572244882583618,3.572232484817505,1.2379782674543094e-05,2.7617249488830566,0.3322976529598236,0.3322976529598236,0.0,223.8816375732422,232.0,9868.5537109375,-0.0,3980.14306640625,1.0,283.1499938964844,287.82501220703125,289.8046264648437,290.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18093.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405883848667145,1.0,0.0,0.0,0.5035337805747986,0.5035373568534851,1.691806339465529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.9638671875,0.0,22.448143005371094,1895.4371337890625,0.0,354.1732482910156,0.2508918642997741,1.0,0.0,3.0,1.0,0.0
11983680,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4065246582031,0.7249211072921753,0.282676637172699,0.2588475346565246,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4067077636719,0.9091269969940186,0.5705361366271973,0.5430346131324768,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4067687988281,0.9990000128746032,0.7758318781852722,0.5328458547592163,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066162109375,0.8056523203849792,0.392719954252243,0.3760217130184173,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4065246582031,0.7197362780570984,0.2762109935283661,1.2636442184448242,288.4067077636719,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2864685058594,288.4071655273437,1.0,0.68362957239151,1.0,0.6499999761581421,0.0,1.0,-3.572244882583618,3.572232484817505,1.2379782674543094e-05,2.7617249488830566,0.3322976529598236,0.3322976529598236,0.0,223.8816375732422,232.0,9868.5537109375,-0.0,3980.14306640625,1.0,283.1499938964844,287.82501220703125,289.8046264648437,290.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18093.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405883848667145,1.0,0.0,0.0,0.5035337805747986,0.5035373568534851,1.691806339465529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.9638671875,0.0,22.448143005371094,1895.4371337890625,0.0,354.1732482910156,0.2508918642997741,1.0,0.0,3.0,1.0,0.0
11983740,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197692871094,0.7227706909179688,0.2825365662574768,0.2588213384151459,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.41998291015625,0.9056301712989808,0.5697322487831116,0.5423839092254639,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200134277344,0.9990000128746032,0.7787899971008301,0.5379083156585693,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4198913574219,0.8032328486442566,0.3928742110729217,0.3762707412242889,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197692871094,0.717884361743927,0.2764831185340881,1.2653480768203735,288.4199523925781,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28106689453125,288.42047119140625,1.0,0.6861172914505005,1.0,0.6499999761581421,0.0,1.0,-3.5798699855804443,3.579857587814331,1.2432547919161152e-05,2.767569065093994,0.3281152546405792,0.3281152546405792,0.0,226.8995361328125,235.0,9740.673828125,-0.0,4018.360107421875,1.0,283.1499938964844,287.8366394042969,289.79547119140625,290.5199584960937,293.1499938964844,293.1499938964844,283.1499938964844,18097.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367584586143493,1.0,0.0,0.0,0.4956999719142914,0.4957782328128814,1.63957505350254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.67724609375,0.0,22.01303100585937,1895.4371337890625,0.0,346.0460205078125,0.2500841915607452,1.0,0.0,3.0,1.0,0.0
11983800,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197692871094,0.7227706909179688,0.2825365662574768,0.2588213384151459,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.41998291015625,0.9056301712989808,0.5697322487831116,0.5423839092254639,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200134277344,0.9990000128746032,0.7787899971008301,0.5379083156585693,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4198913574219,0.8032328486442566,0.3928742110729217,0.3762707412242889,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197692871094,0.717884361743927,0.2764831185340881,1.2653480768203735,288.4199523925781,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28106689453125,288.42047119140625,1.0,0.6861172914505005,1.0,0.6499999761581421,0.0,1.0,-3.5798699855804443,3.579857587814331,1.2432547919161152e-05,2.767569065093994,0.3281152546405792,0.3281152546405792,0.0,226.8995361328125,235.0,9740.673828125,-0.0,4018.360107421875,1.0,283.1499938964844,287.8366394042969,289.79547119140625,290.5199584960937,293.1499938964844,293.1499938964844,283.1499938964844,18097.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367584586143493,1.0,0.0,0.0,0.4956999719142914,0.4957782328128814,1.63957505350254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.67724609375,0.0,22.01303100585937,1895.4371337890625,0.0,346.0460205078125,0.2500841915607452,1.0,0.0,3.0,1.0,0.0
11983860,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339599609375,0.7206407785415649,0.2823967933654785,0.258795291185379,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4341735839844,0.9023146033287048,0.5689347982406616,0.5417389273643494,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342346191406,0.9990000128746032,0.7816080451011658,0.5428751707077026,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.43408203125,0.8008548021316528,0.3930316269397735,0.3765215277671814,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339599609375,0.7160497903823853,0.2767606973648071,1.26707661151886,288.4341735839844,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2756652832031,288.4346923828125,1.0,0.688592791557312,1.0,0.6499999761581421,0.0,1.0,-3.5874178409576416,3.5874054431915283,1.2484909348131625e-05,2.7733614444732666,0.3236496448516845,0.3236496448516845,0.0,229.9271850585937,238.0,9603.5966796875,-0.0,4056.587158203125,1.0,283.1499938964844,287.8490600585937,289.78515625,290.5000915527344,293.1499938964844,293.1499938964844,283.1499938964844,18091.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326785504817962,1.0,0.0,0.0,0.4873281717300415,0.4893487989902496,1.5846614687120564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.573486328125,0.0,21.63178443908692,1895.4371337890625,0.0,337.57440185546875,0.2493024170398712,1.0,0.0,3.0,1.0,0.0
11983920,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339599609375,0.7206407785415649,0.2823967933654785,0.258795291185379,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4341735839844,0.9023146033287048,0.5689347982406616,0.5417389273643494,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342346191406,0.9990000128746032,0.7816080451011658,0.5428751707077026,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.43408203125,0.8008548021316528,0.3930316269397735,0.3765215277671814,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339599609375,0.7160497903823853,0.2767606973648071,1.26707661151886,288.4341735839844,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2756652832031,288.4346923828125,1.0,0.688592791557312,1.0,0.6499999761581421,0.0,1.0,-3.5874178409576416,3.5874054431915283,1.2484909348131625e-05,2.7733614444732666,0.3236496448516845,0.3236496448516845,0.0,229.9271850585937,238.0,9603.5966796875,-0.0,4056.587158203125,1.0,283.1499938964844,287.8490600585937,289.78515625,290.5000915527344,293.1499938964844,293.1499938964844,283.1499938964844,18091.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326785504817962,1.0,0.0,0.0,0.4873281717300415,0.4893487989902496,1.5846614687120564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.573486328125,0.0,21.63178443908692,1895.4371337890625,0.0,337.57440185546875,0.2493024170398712,1.0,0.0,3.0,1.0,0.0
11983980,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493713378906,0.7184461355209351,0.2822590470314026,0.2587754428386688,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4495849609375,0.898993968963623,0.5681467056274414,0.541107177734375,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496459960937,0.9990000128746032,0.7843643426895142,0.5471836924552917,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4494934082031,0.7984238862991333,0.3931972980499267,0.3767839968204498,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493713378906,0.7141470909118652,0.277045875787735,1.268860101699829,288.4495849609375,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2706604003906,288.4501342773437,1.0,0.6910145878791809,1.0,0.6499999761581421,0.0,1.0,-3.5942811965942383,3.594268560409546,1.2532664186437614e-05,2.7786455154418945,0.3188869059085846,0.3188869059085846,0.0,233.04510498046875,241.0,9455.2880859375,-0.0,4093.713134765625,1.0,283.1499938964844,287.8625793457031,289.7738037109375,290.47869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18069.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428355872631073,1.0,0.0,0.0,0.4783206582069397,0.4872364997863769,1.5266229169697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.228759765625,0.0,21.43702507019043,1895.4371337890625,0.0,328.7992248535156,0.248687595129013,1.0,0.0,3.0,1.0,0.0
