time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984040,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493713378906,0.7184461355209351,0.2822590470314026,0.2587754428386688,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4495849609375,0.898993968963623,0.5681467056274414,0.541107177734375,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496459960937,0.9990000128746032,0.7843643426895142,0.5471836924552917,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4494934082031,0.7984238862991333,0.3931972980499267,0.3767839968204498,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493713378906,0.7141470909118652,0.277045875787735,1.268860101699829,288.4495849609375,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2706604003906,288.4501342773437,1.0,0.6910145878791809,1.0,0.6499999761581421,0.0,1.0,-3.5942811965942383,3.594268560409546,1.2532664186437614e-05,2.7786455154418945,0.3188869059085846,0.3188869059085846,0.0,233.04510498046875,241.0,9455.2880859375,-0.0,4093.713134765625,1.0,283.1499938964844,287.8625793457031,289.7738037109375,290.47869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18069.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428355872631073,1.0,0.0,0.0,0.4783206582069397,0.4872364997863769,1.5266229169697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.228759765625,0.0,21.43702507019043,1895.4371337890625,0.0,328.7992248535156,0.248687595129013,1.0,0.0,3.0,1.0,0.0
11984100,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4572448730469,0.717301070690155,0.2821905612945556,0.2587689757347107,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4574890136719,0.8972845673561096,0.5677558779716492,0.5407977104187012,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4575500488281,0.9990000128746032,0.7857683300971985,0.5488594174385071,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4573669433594,0.7971644997596741,0.3932837545871734,0.3769217431545257,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4572448730469,0.7131471633911133,0.2771919965744018,1.2697815895080566,288.4574584960937,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2685241699219,288.4580383300781,1.0,0.6921800374984741,1.0,0.6499999761581421,0.0,1.0,-3.597190618515014,3.5971779823303223,1.255294591828715e-05,2.780888795852661,0.3163780868053436,0.3163780868053436,0.0,234.6548614501953,241.0,9377.4404296875,-0.0,4111.26318359375,1.0,283.1499938964844,287.8696594238281,289.767578125,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260775148868561,1.0,0.0,0.0,0.4736445248126983,0.4876355528831482,1.4969197437153525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.16748046875,0.0,21.40773582458496,1895.4371337890625,0.0,324.2539978027344,0.2484620064496994,1.0,0.0,3.0,1.0,0.0
11984160,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.465087890625,0.7161262631416321,0.2821215987205505,0.2587640583515167,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4653015136719,0.8955485224723816,0.5673658847808838,0.5404913425445557,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4653625488281,0.9985095262527466,0.7872095704078674,0.550192654132843,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4652099609375,0.7958810925483704,0.3933716416358948,0.377062976360321,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.465087890625,0.7121174931526184,0.2773401737213135,1.2707210779190063,288.4653015136719,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2666931152344,288.4658508300781,1.0,0.6933088898658752,1.0,0.6499999761581421,0.0,1.0,-3.5997228622436523,3.59971022605896,1.2570614671858492e-05,2.7828426361083984,0.3137883841991424,0.3137883841991424,0.0,236.29251098632807,244.0,9297.6376953125,-0.0,4128.0107421875,1.0,283.1499938964844,287.87677001953125,289.7609558105469,290.4549865722656,293.1499938964844,293.1499938964844,283.1499938964844,18047.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237177670001983,1.0,0.0,0.0,0.4688920080661773,0.4885181188583374,1.4670304082642362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.427978515625,0.0,21.402706146240234,1895.4371337890625,0.0,319.6025390625,0.2482736408710479,1.0,0.0,3.0,1.0,0.0
11984220,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.48052978515625,0.7137879729270935,0.2819831073284149,0.25875324010849,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4807434082031,0.892140805721283,0.5665879845619202,0.5398805737495422,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808044433594,0.9970669150352478,0.7902034521102905,0.5523738265037537,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48065185546875,0.7933687567710876,0.3935523331165313,0.3773497343063354,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.48052978515625,0.7100751399993896,0.2776446938514709,1.2726320028305054,288.4807434082031,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2638854980469,288.4812927246094,1.0,0.6954812407493591,1.0,0.6499999761581421,0.0,1.0,-3.604245185852051,3.6042325496673584,1.2602170500031208e-05,2.7863211631774902,0.3083533942699432,0.3083533942699432,0.0,239.5363922119141,247.0,9133.208984375,-0.0,4159.943359375,1.0,283.1499938964844,287.890869140625,289.74664306640625,290.4290466308594,293.1499938964844,293.1499938964844,283.1499938964844,18037.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187228083610534,1.0,0.0,0.0,0.4591951370239258,0.4905449748039245,1.4069803100369428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.4072265625,0.0,21.413333892822266,1895.4371337890625,0.0,309.9381408691406,0.2479539662599563,1.0,0.0,3.0,1.0,0.0
11984280,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.48052978515625,0.7137879729270935,0.2819831073284149,0.25875324010849,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4807434082031,0.892140805721283,0.5665879845619202,0.5398805737495422,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808044433594,0.9970669150352478,0.7902034521102905,0.5523738265037537,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48065185546875,0.7933687567710876,0.3935523331165313,0.3773497343063354,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.48052978515625,0.7100751399993896,0.2776446938514709,1.2726320028305054,288.4807434082031,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2638854980469,288.4812927246094,1.0,0.6954812407493591,1.0,0.6499999761581421,0.0,1.0,-3.604245185852051,3.6042325496673584,1.2602170500031208e-05,2.7863211631774902,0.3083533942699432,0.3083533942699432,0.0,239.5363922119141,247.0,9133.208984375,-0.0,4159.943359375,1.0,283.1499938964844,287.890869140625,289.74664306640625,290.4290466308594,293.1499938964844,293.1499938964844,283.1499938964844,18037.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187228083610534,1.0,0.0,0.0,0.4591951370239258,0.4905449748039245,1.4069803100369428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.4072265625,0.0,21.413333892822266,1895.4371337890625,0.0,309.9381408691406,0.2479539662599563,1.0,0.0,3.0,1.0,0.0
11984340,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4924621582031,0.7120804190635681,0.2818795442581177,0.2587425112724304,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49267578125,0.8896901607513428,0.5660006999969482,0.5394158959388733,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.49273681640625,0.9960519671440125,0.7925226092338562,0.5540302395820618,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925842285156,0.7915805578231812,0.3936963379383087,0.3775698244571686,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.492431640625,0.7086027264595032,0.2778861820697784,1.2741098403930664,288.49267578125,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.26226806640625,288.49322509765625,1.0,0.6970909237861633,1.0,0.6499999761581421,0.0,1.0,-3.607707262039185,3.607694625854492,1.2626363968593068e-05,2.788987874984741,0.303969144821167,0.303969144821167,0.0,241.91310119628903,247.0,9003.8564453125,-0.0,4183.78759765625,1.0,283.1499938964844,287.9016418457031,289.7347717285156,290.4078369140625,293.1499938964844,293.1499938964844,283.1499938964844,18037.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146342575550079,1.0,0.0,0.0,0.4516135156154632,0.4916682541370392,1.3609035676154237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.351318359375,0.0,21.408536911010746,1895.4371337890625,0.0,302.2026672363281,0.2477185130119323,1.0,0.0,3.0,1.0,0.0
11984400,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.49627685546875,0.7115481495857239,0.281847208738327,0.2587390840053558,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964904785156,0.8889340162277222,0.5658160448074341,0.5392695069313049,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.49658203125,0.9957411289215088,0.7932542562484741,0.5545540452003479,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7910312414169312,0.3937429785728454,0.377640038728714,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49627685546875,0.7081467509269714,0.2779640555381775,1.2745821475982666,288.4964904785156,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26177978515625,288.4970397949219,1.0,0.6975956559181213,1.0,0.6499999761581421,0.0,1.0,-3.60880970954895,3.608797073364258,1.2634079212148208e-05,2.789839029312134,0.3025431334972381,0.3025431334972381,0.0,242.6548309326172,250.0,8962.169921875,-0.0,4191.2958984375,1.0,283.1499938964844,287.90509033203125,289.7309265136719,290.40093994140625,293.1499938964844,293.1499938964844,283.1499938964844,18037.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132997393608093,1.0,0.0,0.0,0.4491789937019348,0.4919638335704803,1.346270561697338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.517578125,0.0,21.404521942138672,1895.4371337890625,0.0,299.7103881835937,0.2476421296596527,1.0,0.0,3.0,1.0,0.0
11984460,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.511962890625,0.7091125845909119,0.2815325558185577,0.2586330771446228,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51220703125,0.8856179118156433,0.5648705959320068,0.5385665893554688,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.9942939281463624,0.7961150407791138,0.5566610097885132,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120849609375,0.7885698080062866,0.3937592506408691,0.3778391182422638,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.511962890625,0.7060540318489075,0.2781037092208862,1.2760931253433228,288.5121765136719,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2581481933594,288.5126953125,1.0,0.699621856212616,1.0,0.6499999761581421,0.0,1.0,-3.612431764602661,3.6124191284179688,1.2659542335313745e-05,2.792670965194702,0.2963252663612366,0.2963252663612366,0.0,245.86407470703125,253.0,8781.0078125,-0.0,4220.7568359375,1.0,283.1499938964844,287.91943359375,289.7138061523437,290.3709716796875,293.1499938964844,293.1499938964844,283.1499938964844,18041.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076291918754577,1.0,0.0,0.0,0.4387488961219787,0.492781400680542,1.284474659968282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.826904296875,0.0,21.36906623840332,1895.4371337890625,0.0,289.2907409667969,0.2473015934228897,1.0,0.0,3.0,1.0,0.0
11984520,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.511962890625,0.7091125845909119,0.2815325558185577,0.2586330771446228,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51220703125,0.8856179118156433,0.5648705959320068,0.5385665893554688,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.9942939281463624,0.7961150407791138,0.5566610097885132,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120849609375,0.7885698080062866,0.3937592506408691,0.3778391182422638,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.511962890625,0.7060540318489075,0.2781037092208862,1.2760931253433228,288.5121765136719,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2581481933594,288.5126953125,1.0,0.699621856212616,1.0,0.6499999761581421,0.0,1.0,-3.612431764602661,3.6124191284179688,1.2659542335313745e-05,2.792670965194702,0.2963252663612366,0.2963252663612366,0.0,245.86407470703125,253.0,8781.0078125,-0.0,4220.7568359375,1.0,283.1499938964844,287.91943359375,289.7138061523437,290.3709716796875,293.1499938964844,293.1499938964844,283.1499938964844,18041.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076291918754577,1.0,0.0,0.0,0.4387488961219787,0.492781400680542,1.284474659968282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.826904296875,0.0,21.36906623840332,1895.4371337890625,0.0,289.2907409667969,0.2473015934228897,1.0,0.0,3.0,1.0,0.0
11984580,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.7061779499053955,0.2809558808803558,0.2582952976226806,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8819137811660767,0.5636662840843201,0.5376256108283997,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9924961924552916,0.7986952066421509,0.5585786700248718,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7856972217559814,0.3935078978538513,0.3777919709682464,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7034859657287598,0.2779475748538971,1.276328682899475,288.526611328125,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2523498535156,288.5270690917969,1.0,0.7014181017875671,1.0,0.6499999761581421,0.0,1.0,-3.61343002319336,3.613417387008667,1.2666621842072344e-05,2.793471574783325,0.2895794808864593,0.2895794808864593,0.0,249.3029327392578,256.0,8584.8017578125,-0.0,4244.6494140625,1.0,283.1499938964844,287.9329833984375,289.6938781738281,290.3375549316406,293.1499938964844,293.1499938964844,283.1499938964844,18046.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401811271905899,1.0,0.0,0.0,0.4277127683162689,0.4930977523326874,1.2206688992932868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.4091796875,0.0,21.30814743041992,1895.4371337890625,0.0,278.86993408203125,0.2469193190336227,1.0,0.0,3.0,1.0,0.0
11984640,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.7061779499053955,0.2809558808803558,0.2582952976226806,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8819137811660767,0.5636662840843201,0.5376256108283997,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9924961924552916,0.7986952066421509,0.5585786700248718,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7856972217559814,0.3935078978538513,0.3777919709682464,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7034859657287598,0.2779475748538971,1.276328682899475,288.526611328125,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2523498535156,288.5270690917969,1.0,0.7014181017875671,1.0,0.6499999761581421,0.0,1.0,-3.61343002319336,3.613417387008667,1.2666621842072344e-05,2.793471574783325,0.2895794808864593,0.2895794808864593,0.0,249.3029327392578,256.0,8584.8017578125,-0.0,4244.6494140625,1.0,283.1499938964844,287.9329833984375,289.6938781738281,290.3375549316406,293.1499938964844,293.1499938964844,283.1499938964844,18046.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401811271905899,1.0,0.0,0.0,0.4277127683162689,0.4930977523326874,1.2206688992932868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.4091796875,0.0,21.30814743041992,1895.4371337890625,0.0,278.86993408203125,0.2469193190336227,1.0,0.0,3.0,1.0,0.0
11984700,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333251953125,0.7046248316764832,0.2806010544300079,0.2580614984035492,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53350830078125,0.8800085186958313,0.5629972219467163,0.5370872020721436,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5335693359375,0.9915329217910768,0.7999069094657898,0.5594804883003235,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334167480469,0.7841932773590088,0.3933129012584686,0.3776974976062774,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332946777344,0.7021047472953796,0.2777877748012543,1.2760539054870603,288.53350830078125,289.0399780273437,290.85162353515625,286.7122497558594,290.852294921875,297.2490234375,288.5339660644531,1.0,0.70222407579422,1.0,0.6499999761581421,0.0,1.0,-3.613142728805542,3.6131300926208496,1.2664631867664866e-05,2.79325795173645,0.2859857678413391,0.2859857678413391,0.0,251.0391998291016,256.0,8480.970703125,-0.0,4254.59326171875,1.0,283.1499938964844,287.93951416015625,289.6824951171875,290.319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18048.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987913429737091,1.0,0.0,0.0,0.4219395518302917,0.493133395910263,1.1879385475310757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2711.19189453125,0.0,21.27064514160156,1895.4371337890625,0.0,273.560791015625,0.2467133700847625,1.0,0.0,3.0,1.0,0.0
11984760,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401306152344,0.7030489444732666,0.2802150845527649,0.2577976584434509,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54034423828125,0.878100574016571,0.562296450138092,0.5365169048309326,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5403747558594,0.9905511140823364,0.8010784983634949,0.5603533983230591,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5402526855469,0.782677173614502,0.3930853605270386,0.3775700330734253,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401306152344,0.7006934881210327,0.2775886356830597,1.275590419769287,288.5403137207031,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2455139160156,288.540771484375,1.0,0.7029785513877869,1.0,0.6499999761581421,0.0,1.0,-3.612479686737061,3.612467050552368,1.2659998901654037e-05,2.792750835418701,0.2822499871253967,0.2822499871253967,0.0,252.7677154541016,259.0,8373.7626953125,-0.0,4263.47705078125,1.0,283.1499938964844,287.94598388671875,289.67022705078125,290.2994689941406,293.1499938964844,293.1499938964844,283.1499938964844,18050.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956746459007263,1.0,0.0,0.0,0.4160137176513672,0.4931347370147705,1.1548054068555302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2675.8544921875,0.0,21.230541229248047,1895.4371337890625,0.0,268.14862060546875,0.2465002685785293,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.6998594999313354,0.2793610095977783,0.2571912705898285,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.55389404296875,0.8743069767951965,0.5608105659484863,0.5352921485900879,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.553955078125,0.9885541796684264,0.8033090829849243,0.562018632888794,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5538024902344,0.7796388864517212,0.3925451338291168,0.3772292137145996,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.6978142261505127,0.2770870327949524,1.2741680145263672,288.5538635253906,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2381591796875,288.5543212890625,1.0,0.7043418884277344,1.0,0.6499999761581421,0.0,1.0,-3.610160112380981,3.610147476196289,1.2643762602237985e-05,2.7909631729125977,0.2743109464645386,0.2743109464645386,0.0,256.1826171875,262.0,8148.77099609375,-0.0,4278.30322265625,1.0,283.1499938964844,287.9588317871094,289.6428527832031,290.2566223144531,293.1499938964844,293.1499938964844,283.1499938964844,18053.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890318870544433,1.0,0.0,0.0,0.403675228357315,0.4930276870727539,1.087320722348295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.54248046875,0.0,21.14276885986328,1895.4371337890625,0.0,256.8244934082031,0.2460535615682602,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.6998594999313354,0.2793610095977783,0.2571912705898285,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.55389404296875,0.8743069767951965,0.5608105659484863,0.5352921485900879,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.553955078125,0.9885541796684264,0.8033090829849243,0.562018632888794,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5538024902344,0.7796388864517212,0.3925451338291168,0.3772292137145996,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.6978142261505127,0.2770870327949524,1.2741680145263672,288.5538635253906,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2381591796875,288.5543212890625,1.0,0.7043418884277344,1.0,0.6499999761581421,0.0,1.0,-3.610160112380981,3.610147476196289,1.2643762602237985e-05,2.7909631729125977,0.2743109464645386,0.2743109464645386,0.0,256.1826171875,262.0,8148.77099609375,-0.0,4278.30322265625,1.0,283.1499938964844,287.9588317871094,289.6428527832031,290.2566223144531,293.1499938964844,293.1499938964844,283.1499938964844,18053.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890318870544433,1.0,0.0,0.0,0.403675228357315,0.4930276870727539,1.087320722348295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.54248046875,0.0,21.14276885986328,1895.4371337890625,0.0,256.8244934082031,0.2460535615682602,1.0,0.0,3.0,1.0,0.0
11984940,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5674743652344,0.6966485381126404,0.2784138023853302,0.2564964294433594,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5676574707031,0.8705670237541199,0.5592278838157654,0.5339716672897339,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677185058594,0.986530303955078,0.8054025769233704,0.5635861754417419,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56756591796875,0.7766190767288208,0.3919086456298828,0.3767923712730407,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56744384765625,0.6948932409286499,0.2764696776866913,1.2721943855285645,288.5676574707031,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2305908203125,288.568115234375,1.0,0.7055342793464661,1.0,0.6499999761581421,0.0,1.0,-3.606722831726074,3.606710195541382,1.2619694643944968e-05,2.788305282592773,0.2657067775726318,0.2657067775726318,0.0,259.5335693359375,265.0,7910.04296875,-0.0,4289.70458984375,1.0,283.1499938964844,287.9718322753906,289.61212158203125,290.2091979980469,293.1499938964844,293.1499938964844,283.1499938964844,18056.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817102313041687,1.0,0.0,0.0,0.3906880617141723,0.4928144812583923,1.0186449017624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.56640625,0.0,21.047128677368164,1895.4371337890625,0.0,244.6413726806641,0.2455837279558181,1.0,0.0,3.0,1.0,0.0
11985000,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5674743652344,0.6966485381126404,0.2784138023853302,0.2564964294433594,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5676574707031,0.8705670237541199,0.5592278838157654,0.5339716672897339,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677185058594,0.986530303955078,0.8054025769233704,0.5635861754417419,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56756591796875,0.7766190767288208,0.3919086456298828,0.3767923712730407,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56744384765625,0.6948932409286499,0.2764696776866913,1.2721943855285645,288.5676574707031,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2305908203125,288.568115234375,1.0,0.7055342793464661,1.0,0.6499999761581421,0.0,1.0,-3.606722831726074,3.606710195541382,1.2619694643944968e-05,2.788305282592773,0.2657067775726318,0.2657067775726318,0.0,259.5335693359375,265.0,7910.04296875,-0.0,4289.70458984375,1.0,283.1499938964844,287.9718322753906,289.61212158203125,290.2091979980469,293.1499938964844,293.1499938964844,283.1499938964844,18056.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817102313041687,1.0,0.0,0.0,0.3906880617141723,0.4928144812583923,1.0186449017624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.56640625,0.0,21.047128677368164,1895.4371337890625,0.0,244.6413726806641,0.2455837279558181,1.0,0.0,3.0,1.0,0.0
11985060,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5816345214844,0.6934326887130737,0.2773888111114502,0.2557287514209747,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58184814453125,0.8668899536132812,0.5575633645057678,0.5325713157653809,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819091796875,0.9844858646392822,0.8073731064796448,0.5650668740272522,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5817565917969,0.7736304998397827,0.3911915421485901,0.3762763738632202,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5816345214844,0.6919527053833008,0.2757580280303955,1.2697769403457642,288.58184814453125,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2229309082031,288.5823059082031,1.0,0.706585168838501,1.0,0.6499999761581421,0.0,1.0,-3.602367877960205,3.6023552417755127,1.2589225661940873e-05,2.7849340438842773,0.256408542394638,0.256408542394638,0.0,262.8276672363281,268.0,7658.6455078125,-0.0,4298.2607421875,1.0,283.1499938964844,287.9852600097656,289.57867431640625,290.15789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18058.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736492991447449,1.0,0.0,0.0,0.3770947456359863,0.4925360381603241,9.509795617645976e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.372314453125,0.0,20.946203231811523,1895.4371337890625,0.0,231.53565979003903,0.2450966387987136,1.0,0.0,3.0,1.0,0.0
11985120,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5816345214844,0.6934326887130737,0.2773888111114502,0.2557287514209747,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58184814453125,0.8668899536132812,0.5575633645057678,0.5325713157653809,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819091796875,0.9844858646392822,0.8073731064796448,0.5650668740272522,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5817565917969,0.7736304998397827,0.3911915421485901,0.3762763738632202,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5816345214844,0.6919527053833008,0.2757580280303955,1.2697769403457642,288.58184814453125,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2229309082031,288.5823059082031,1.0,0.706585168838501,1.0,0.6499999761581421,0.0,1.0,-3.602367877960205,3.6023552417755127,1.2589225661940873e-05,2.7849340438842773,0.256408542394638,0.256408542394638,0.0,262.8276672363281,268.0,7658.6455078125,-0.0,4298.2607421875,1.0,283.1499938964844,287.9852600097656,289.57867431640625,290.15789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18058.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736492991447449,1.0,0.0,0.0,0.3770947456359863,0.4925360381603241,9.509795617645976e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.372314453125,0.0,20.946203231811523,1895.4371337890625,0.0,231.53565979003903,0.2450966387987136,1.0,0.0,3.0,1.0,0.0
11985180,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59625244140625,0.6902161240577698,0.2762944996356964,0.2548972070217132,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59649658203125,0.8632732629776001,0.5558248162269592,0.5310998558998108,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5965576171875,0.9824179410934448,0.8092277646064758,0.566466748714447,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5964050292969,0.7706735730171204,0.3904019594192505,0.3756904602050781,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.59625244140625,0.6890001893043518,0.2749645709991455,1.266980528831482,288.5964660644531,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2153015136719,288.5969543457031,1.0,0.7075158357620239,1.0,0.6499999761581421,0.0,1.0,-3.59721302986145,3.597200632095337,1.2553203305287752e-05,2.7809417247772217,0.2463844567537307,0.2463844567537307,0.0,266.0771484375,271.0,7395.794921875,-0.0,4304.36474609375,1.0,283.1499938964844,287.9993591308594,289.5430603027344,290.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18060.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648537397384643,1.0,0.0,0.0,0.362941712141037,0.4922119379043579,8.863792366753387e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.4033203125,0.0,20.841636657714844,1895.4371337890625,0.0,217.5323486328125,0.2445971965789795,1.0,0.0,3.0,1.0,0.0
11985240,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59625244140625,0.6902161240577698,0.2762944996356964,0.2548972070217132,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59649658203125,0.8632732629776001,0.5558248162269592,0.5310998558998108,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5965576171875,0.9824179410934448,0.8092277646064758,0.566466748714447,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5964050292969,0.7706735730171204,0.3904019594192505,0.3756904602050781,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.59625244140625,0.6890001893043518,0.2749645709991455,1.266980528831482,288.5964660644531,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2153015136719,288.5969543457031,1.0,0.7075158357620239,1.0,0.6499999761581421,0.0,1.0,-3.59721302986145,3.597200632095337,1.2553203305287752e-05,2.7809417247772217,0.2463844567537307,0.2463844567537307,0.0,266.0771484375,271.0,7395.794921875,-0.0,4304.36474609375,1.0,283.1499938964844,287.9993591308594,289.5430603027344,290.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18060.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648537397384643,1.0,0.0,0.0,0.362941712141037,0.4922119379043579,8.863792366753387e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.4033203125,0.0,20.841636657714844,1895.4371337890625,0.0,217.5323486328125,0.2445971965789795,1.0,0.0,3.0,1.0,0.0
11985300,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.603759765625,0.6886067986488342,0.2757221758365631,0.2544585168361664,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6039733886719,0.8614853620529175,0.5549284219741821,0.5303383469581604,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6040344238281,0.981372892856598,0.8101115226745605,0.5671364665031433,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6038818359375,0.7692053318023682,0.3899804949760437,0.3753721117973327,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.603759765625,0.6875194311141968,0.2745387852191925,1.265449285507202,288.6039428710937,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2115173339844,288.6044616699219,1.0,0.7079398036003113,1.0,0.6499999761581421,0.0,1.0,-3.5943503379821777,3.5943377017974854,1.2533217159216292e-05,2.778724193572998,0.2410813719034195,0.2410813719034195,0.0,267.6885986328125,271.0,7260.25830078125,-0.0,4306.55810546875,1.0,283.1499938964844,288.0067749023437,289.5245361328125,290.0750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18060.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601820170879364,1.0,0.0,0.0,0.3556603193283081,0.4920336604118347,8.554517982872767e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2307.587158203125,0.0,20.788259506225582,1895.4371337890625,0.0,210.193603515625,0.2443438172340393,1.0,0.0,3.0,1.0,0.0
11985360,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6113586425781,0.6869973540306091,0.2751344442367553,0.2540059387683868,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.611572265625,0.8597105145454407,0.5540151596069336,0.5295610427856445,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.61163330078125,0.9803199768066406,0.810967743396759,0.5677873492240906,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6114807128906,0.7677438259124756,0.3895425498485565,0.375038206577301,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6113586425781,0.6860365271568298,0.2740954458713531,1.2638384103775024,288.611572265625,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2077331542969,288.612060546875,1.0,0.7083393931388855,1.0,0.6499999761581421,0.0,1.0,-3.591314554214477,3.591301918029785,1.2512041394074911e-05,2.77637243270874,0.2355881631374359,0.2355881631374359,0.0,269.2933044433594,274.0,7122.51318359375,-0.0,4308.2392578125,1.0,283.1499938964844,288.01446533203125,289.5056457519531,290.0461730957031,293.1499938964844,293.1499938964844,283.1499938964844,18061.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355347067117691,1.0,0.0,0.0,0.3482646048069,0.4918529689311981,8.255235606213773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2262.035888671875,0.0,20.734569549560547,1895.4371337890625,0.0,202.65408325195312,0.2440890818834304,1.0,0.0,3.0,1.0,0.0
11985420,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62664794921875,0.6837800145149231,0.2739158570766449,0.2530621886253357,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268920898437,0.856198787689209,0.5521412491798401,0.5279621481895447,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.626953125,0.9781894087791444,0.8126022815704346,0.5690355896949768,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268005371094,0.7648407816886902,0.388619989156723,0.3743267655372619,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.62664794921875,0.6830671429634094,0.2731604278087616,1.260399341583252,288.6268615722656,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.20025634765625,288.6273803710937,1.0,0.7090733647346497,1.0,0.6499999761581421,0.0,1.0,-3.5847649574279785,3.584752321243286,1.2466415682865772e-05,2.7712981700897217,0.2240430265665054,0.2240430265665054,0.0,272.4876403808594,277.0,6841.5,-0.0,4310.20849609375,1.0,283.1499938964844,288.03076171875,289.46685791015625,289.98681640625,293.1499938964844,293.1499938964844,283.1499938964844,18061.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452484905719757,1.0,0.0,0.0,0.3331981897354126,0.4914886355400085,7.686907999016057e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.164306640625,0.0,20.62700653076172,1895.4371337890625,0.0,187.03076171875,0.2435781359672546,1.0,0.0,3.0,1.0,0.0
11985480,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62664794921875,0.6837800145149231,0.2739158570766449,0.2530621886253357,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268920898437,0.856198787689209,0.5521412491798401,0.5279621481895447,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.626953125,0.9781894087791444,0.8126022815704346,0.5690355896949768,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268005371094,0.7648407816886902,0.388619989156723,0.3743267655372619,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.62664794921875,0.6830671429634094,0.2731604278087616,1.260399341583252,288.6268615722656,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.20025634765625,288.6273803710937,1.0,0.7090733647346497,1.0,0.6499999761581421,0.0,1.0,-3.5847649574279785,3.584752321243286,1.2466415682865772e-05,2.7712981700897217,0.2240430265665054,0.2240430265665054,0.0,272.4876403808594,277.0,6841.5,-0.0,4310.20849609375,1.0,283.1499938964844,288.03076171875,289.46685791015625,289.98681640625,293.1499938964844,293.1499938964844,283.1499938964844,18061.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452484905719757,1.0,0.0,0.0,0.3331981897354126,0.4914886355400085,7.686907999016057e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.164306640625,0.0,20.62700653076172,1895.4371337890625,0.0,187.03076171875,0.2435781359672546,1.0,0.0,3.0,1.0,0.0
11985540,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396484375,0.681073009967804,0.2728436291217804,0.2522262930870056,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.639892578125,0.8532809019088745,0.5505130290985107,0.5265689492225647,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63995361328125,0.9763668179512024,0.8138857483863831,0.5700231194496155,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6398010253906,0.7624161243438721,0.3877917826175689,0.3736796975135803,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396484375,0.6805633306503296,0.2723214030265808,1.257271647453308,288.6398620605469,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1940002441406,288.640380859375,1.0,0.7096198201179504,1.0,0.6499999761581421,0.0,1.0,-3.578730583190918,3.5787181854248047,1.2424454325810077e-05,2.7666234970092773,0.213697463274002,0.213697463274002,0.0,275.15875244140625,277.0,6599.66552734375,-0.0,4310.34521484375,1.0,283.1499938964844,288.04571533203125,289.4332275390625,289.9354553222656,293.1499938964844,293.1499938964844,283.1499938964844,18061.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3363032639026642,1.0,0.0,0.0,0.320231944322586,0.4911698400974273,7.236029553325807e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2089.282958984375,0.0,20.53632545471192,1895.4371337890625,0.0,173.25128173828125,0.2431479841470718,1.0,0.0,3.0,1.0,0.0
11985600,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6421203613281,0.6805576682090759,0.2726350426673889,0.2520632445812225,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423645019531,0.8527286648750305,0.550197958946228,0.5262990593910217,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6424255371094,0.9760165810585022,0.8141220808029175,0.5702056884765625,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.64227294921875,0.7619561553001404,0.3876292109489441,0.373551994562149,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6421203613281,0.6800861954689026,0.2721568644046783,1.2566548585891724,288.642333984375,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1928100585937,288.6428527832031,1.0,0.709717869758606,1.0,0.6499999761581421,0.0,1.0,-3.5775339603424072,3.577521562576294,1.241614154423587e-05,2.7656965255737305,0.2116671204566955,0.2116671204566955,0.0,275.6667175292969,280.0,6553.29150390625,-0.0,4310.23876953125,1.0,283.1499938964844,288.0487060546875,289.4267272949219,289.925537109375,293.1499938964844,293.1499938964844,283.1499938964844,18061.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345620930194855,1.0,0.0,0.0,0.3177449405193329,0.4911116361618042,7.153072800747395e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2073.957763671875,0.0,20.51920318603516,1895.4371337890625,0.0,170.56796264648438,0.2430663853883743,1.0,0.0,3.0,1.0,0.0
11985660,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6575012207031,0.6773335933685303,0.2712956964969635,0.2510126829147339,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.8492980003356934,0.5481885671615601,0.5245750546455383,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.65777587890625,0.9738003015518188,0.815531849861145,0.5713011622428894,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576232910156,0.7590899467468262,0.3865730464458465,0.3727169334888458,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6575012207031,0.6770977973937988,0.2710897028446197,1.2526289224624634,288.65771484375,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1854553222656,288.658203125,1.0,0.7102817296981812,1.0,0.6499999761581421,0.0,1.0,-3.569666862487793,3.56965446472168,1.236155912920367e-05,2.759601831436157,0.198476567864418,0.198476567864418,0.0,278.8361511230469,268.0,6260.521484375,-0.0,4308.49072265625,1.0,283.1499938964844,288.06854248046875,289.3855285644531,289.8627014160156,293.1499938964844,293.1499938964844,283.1499938964844,18060.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233732581138611,1.0,0.0,0.0,0.3020374178886413,0.4907503724098205,6.651966533155473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.2606201171875,0.0,20.412891387939453,1895.4371337890625,0.0,153.2530517578125,0.2425583451986313,1.0,0.0,3.0,1.0,0.0
11985720,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6575012207031,0.6773335933685303,0.2712956964969635,0.2510126829147339,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.8492980003356934,0.5481885671615601,0.5245750546455383,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.65777587890625,0.9738003015518188,0.815531849861145,0.5713011622428894,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576232910156,0.7590899467468262,0.3865730464458465,0.3727169334888458,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6575012207031,0.6770977973937988,0.2710897028446197,1.2526289224624634,288.65771484375,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1854553222656,288.658203125,1.0,0.7102817296981812,1.0,0.6499999761581421,0.0,1.0,-3.569666862487793,3.56965446472168,1.236155912920367e-05,2.759601831436157,0.198476567864418,0.198476567864418,0.0,278.8361511230469,268.0,6260.521484375,-0.0,4308.49072265625,1.0,283.1499938964844,288.06854248046875,289.3855285644531,289.8627014160156,293.1499938964844,293.1499938964844,283.1499938964844,18060.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233732581138611,1.0,0.0,0.0,0.3020374178886413,0.4907503724098205,6.651966533155473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.2606201171875,0.0,20.412891387939453,1895.4371337890625,0.0,153.2530517578125,0.2425583451986313,1.0,0.0,3.0,1.0,0.0
11985780,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.678134024143219,0.2699135839939117,0.2496586292982101,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.67193603515625,0.8506160974502563,0.5461189150810242,0.522519588470459,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6719970703125,0.9768858551979064,0.8168383240699768,0.5721226930618286,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6718444824219,0.7604909539222717,0.385458379983902,0.3715511858463287,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.6781249642372131,0.2699686586856842,1.247049331665039,288.67193603515625,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1781921386719,288.67236328125,1.0,0.7066683173179626,1.0,0.6499999761581421,0.0,1.0,-3.5584444999694824,3.558432340621948,1.2284058357181491e-05,2.750962734222412,0.1844510585069656,0.1844510585069656,0.0,274.9382629394531,256.0,5964.05029296875,-0.0,4254.81298828125,1.0,283.1499938964844,288.0904235839844,289.3434753417969,289.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18059.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117442727088928,1.0,0.0,0.0,0.2861665189266205,0.490408182144165,6.180271849842711e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.631103515625,0.0,20.30886459350586,1895.4371337890625,0.0,134.9960479736328,0.2420575469732284,1.0,0.0,3.0,1.0,0.0
11985840,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.678134024143219,0.2699135839939117,0.2496586292982101,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.67193603515625,0.8506160974502563,0.5461189150810242,0.522519588470459,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6719970703125,0.9768858551979064,0.8168383240699768,0.5721226930618286,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6718444824219,0.7604909539222717,0.385458379983902,0.3715511858463287,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.6781249642372131,0.2699686586856842,1.247049331665039,288.67193603515625,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1781921386719,288.67236328125,1.0,0.7066683173179626,1.0,0.6499999761581421,0.0,1.0,-3.5584444999694824,3.558432340621948,1.2284058357181491e-05,2.750962734222412,0.1844510585069656,0.1844510585069656,0.0,274.9382629394531,256.0,5964.05029296875,-0.0,4254.81298828125,1.0,283.1499938964844,288.0904235839844,289.3434753417969,289.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18059.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117442727088928,1.0,0.0,0.0,0.2861665189266205,0.490408182144165,6.180271849842711e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.631103515625,0.0,20.30886459350586,1895.4371337890625,0.0,134.9960479736328,0.2420575469732284,1.0,0.0,3.0,1.0,0.0
