time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11985900,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6784362792969,0.6795253753662109,0.2692185342311859,0.2489140778779983,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786499023437,0.8524433374404907,0.5450685024261475,0.5214106440544128,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787109375,0.9796543717384338,0.8174572587013245,0.5724610686302185,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785583496094,0.7622441053390503,0.3848870098590851,0.3708882927894592,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6784362792969,0.6796255111694336,0.2693978250026703,1.2438936233520508,288.6786193847656,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1747131347656,288.6790466308594,1.0,0.7040536403656006,1.0,0.6499999761581421,0.0,1.0,-3.55202865600586,3.552016496658325,1.22397905215621e-05,2.74599838256836,0.177087590098381,0.177087590098381,0.0,271.31695556640625,256.0,5814.85009765625,-0.0,4215.81640625,1.0,283.1499938964844,288.10223388671875,289.3221435546875,289.7662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18059.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3057600855827331,1.0,0.0,0.0,0.2781623303890228,0.4902426898479461,5.953544324199811e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.42724609375,0.0,20.2576961517334,1895.4371337890625,0.0,125.4372787475586,0.241810142993927,1.0,0.0,3.0,1.0,0.0
11985960,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6849670410156,0.6813445687294006,0.268520712852478,0.2481439858675003,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6851501464844,0.8547803163528442,0.5440080165863037,0.5202677845954895,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852111816406,0.9828700423240662,0.8180532455444336,0.5727657675743103,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6850891113281,0.7644574046134949,0.3843067586421966,0.3701925575733185,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6849670410156,0.6815526485443115,0.2688214480876922,1.2405955791473389,288.6851501464844,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1713256835937,288.685546875,1.0,0.7010906934738159,1.0,0.6499999761581421,0.0,1.0,-3.545290231704712,3.5452780723571777,1.2193374459457118e-05,2.740781545639038,0.169487863779068,0.169487863779068,0.0,267.0538024902344,244.0,5665.412109375,-0.0,4172.216796875,1.0,283.1499938964844,288.1147766113281,289.3006896972656,289.73358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18058.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996783554553985,1.0,0.0,0.0,0.2701306045055389,0.4900861978530884,5.732641472633304e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.1119384765625,0.0,20.207351684570312,1895.4371337890625,0.0,115.57530212402344,0.2415651977062225,1.0,0.0,3.0,1.0,0.0
11986020,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6973571777344,0.6859037280082703,0.26711305975914,0.2465524971485138,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.697509765625,0.8605796694755554,0.5418571829795837,0.5179108381271362,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.69757080078125,0.9900206327438354,0.8191795349121094,0.5732982158660889,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.69744873046875,0.7698978781700134,0.383119523525238,0.3687326312065124,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6973571777344,0.6863274574279785,0.2676520049571991,1.2337172031402588,288.697509765625,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16473388671875,288.6978759765625,1.0,0.6945032477378845,1.0,0.6499999761581421,0.0,1.0,-3.531151533126831,3.531139373779297,1.20962558867177e-05,2.729830503463745,0.1536360681056976,0.1536360681056976,0.0,257.3691101074219,232.0,5367.93212890625,-0.0,4076.77783203125,1.0,283.1499938964844,288.1421203613281,289.2859191894531,289.684814453125,293.1499938964844,293.1499938964844,283.1499938964844,18057.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919414341449737,1.0,0.0,0.0,0.2540993690490722,0.4898243248462677,5.3092015228628506e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.416748046875,0.0,20.11035919189453,1895.4371337890625,0.0,88.5328598022461,0.2410854995250702,1.0,0.0,3.0,1.0,0.0
11986080,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6973571777344,0.6859037280082703,0.26711305975914,0.2465524971485138,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.697509765625,0.8605796694755554,0.5418571829795837,0.5179108381271362,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.69757080078125,0.9900206327438354,0.8191795349121094,0.5732982158660889,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.69744873046875,0.7698978781700134,0.383119523525238,0.3687326312065124,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6973571777344,0.6863274574279785,0.2676520049571991,1.2337172031402588,288.697509765625,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16473388671875,288.6978759765625,1.0,0.6945032477378845,1.0,0.6499999761581421,0.0,1.0,-3.531151533126831,3.531139373779297,1.20962558867177e-05,2.729830503463745,0.1536360681056976,0.1536360681056976,0.0,257.3691101074219,232.0,5367.93212890625,-0.0,4076.77783203125,1.0,283.1499938964844,288.1421203613281,289.2859191894531,289.684814453125,293.1499938964844,293.1499938964844,283.1499938964844,18057.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919414341449737,1.0,0.0,0.0,0.2540993690490722,0.4898243248462677,5.3092015228628506e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.416748046875,0.0,20.11035919189453,1895.4371337890625,0.0,88.5328598022461,0.2410854995250702,1.0,0.0,3.0,1.0,0.0
11986140,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7056884765625,0.6898332238197327,0.266081154346466,0.2453677803277969,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70587158203125,0.8655739426612854,0.5402742624282837,0.5161576867103577,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059326171875,0.9954925775527954,0.8199312090873718,0.5736232995986938,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.705810546875,0.7745476365089417,0.3822352588176727,0.3676298260688782,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7056884765625,0.6904140114784241,0.2667899429798126,1.2285606861114502,288.70587158203125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1600646972656,288.7062072753906,1.0,0.6893509030342102,1.0,0.6499999761581421,0.0,1.0,-3.520479440689087,3.520467519760132,1.2023203453281894e-05,2.72156286239624,0.141615629196167,0.141615629196167,0.0,249.73458862304688,232.0,5154.58447265625,-0.0,4003.26513671875,1.0,283.1499938964844,288.1640930175781,289.2806701660156,289.6672058105469,293.1499938964844,293.1499938964844,283.1499938964844,18055.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916889488697052,1.0,0.0,0.0,0.2425681501626968,0.4896697700023651,5.0172244137058905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.2327880859375,0.0,20.043365478515625,1895.4371337890625,0.0,86.99089050292969,0.2407486885786056,1.0,0.0,3.0,1.0,0.0
11986200,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.70880126953125,0.6914690136909485,0.265679270029068,0.2449045032262802,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7089538574219,0.8676587343215942,0.5396570563316345,0.5154721736907959,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7090148925781,0.9976216554641724,0.8202053308486938,0.5737354159355164,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7088928222656,0.7764809727668762,0.3818876147270202,0.3671952486038208,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70880126953125,0.6921106576919556,0.2664531469345093,1.226538062095642,288.7089538574219,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1582946777344,288.70928955078125,1.0,0.6873000860214233,1.0,0.6499999761581421,0.0,1.0,-3.516263723373413,3.516251802444458,1.1994410670013169e-05,2.7182981967926025,0.1368501335382461,0.1368501335382461,0.0,246.70069885253903,220.0,5072.79638671875,-0.0,3974.247802734375,1.0,283.1499938964844,288.173095703125,289.2720642089844,289.65545654296875,293.1499938964844,293.1499938964844,283.1499938964844,18055.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916367650032043,1.0,0.0,0.0,0.2381404191255569,0.4896163642406463,4.907602324522031e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1588.332275390625,0.0,20.01822280883789,1895.4371337890625,0.0,86.67066955566406,0.240621268749237,1.0,0.0,3.0,1.0,0.0
11986260,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.71746826171875,0.6963668465614319,0.2641707062721252,0.2432608008384704,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7175598144531,0.8740386366844177,0.5373610258102417,0.5130192637443542,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.71759033203125,0.9990000128746032,0.8217953443527222,0.5643405318260193,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.7824118733406067,0.3805648684501648,0.3656472563743591,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71746826171875,0.6972299218177795,0.2651822566986084,1.2193814516067505,288.7175598144531,290.0138244628906,290.0662536621094,286.23516845703125,290.0673522949219,297.1544494628906,288.7176208496094,1.0,0.6790650486946106,1.0,0.6499999761581421,0.0,1.0,-3.490434169769287,3.490422487258911,1.1819361134257632e-05,2.698521375656128,0.1190771609544754,0.1190771609544754,0.0,236.9859619140625,208.0,4778.41943359375,-0.0,3849.73828125,1.0,283.1499938964844,288.20782470703125,289.2299499511719,289.59619140625,293.1499938964844,293.1499938964844,283.1499938964844,18053.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907320559024811,1.0,0.0,0.0,0.2223255932331085,0.4894676208496094,4.526146568650802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1491.621826171875,0.0,19.93132400512696,1895.4371337890625,0.0,81.06295776367188,0.2401740103960037,1.0,0.0,3.0,1.0,0.0
11986320,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.71746826171875,0.6963668465614319,0.2641707062721252,0.2432608008384704,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7175598144531,0.8740386366844177,0.5373610258102417,0.5130192637443542,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.71759033203125,0.9990000128746032,0.8217953443527222,0.5643405318260193,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.7824118733406067,0.3805648684501648,0.3656472563743591,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71746826171875,0.6972299218177795,0.2651822566986084,1.2193814516067505,288.7175598144531,290.0138244628906,290.0662536621094,286.23516845703125,290.0673522949219,297.1544494628906,288.7176208496094,1.0,0.6790650486946106,1.0,0.6499999761581421,0.0,1.0,-3.490434169769287,3.490422487258911,1.1819361134257632e-05,2.698521375656128,0.1190771609544754,0.1190771609544754,0.0,236.9859619140625,208.0,4778.41943359375,-0.0,3849.73828125,1.0,283.1499938964844,288.20782470703125,289.2299499511719,289.59619140625,293.1499938964844,293.1499938964844,283.1499938964844,18053.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907320559024811,1.0,0.0,0.0,0.2223255932331085,0.4894676208496094,4.526146568650802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1491.621826171875,0.0,19.93132400512696,1895.4371337890625,0.0,81.06295776367188,0.2401740103960037,1.0,0.0,3.0,1.0,0.0
11986380,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7218933105469,0.7012871503829956,0.2625802755355835,0.241549015045166,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7219543457031,0.8805657029151917,0.5349563956260681,0.5104730129241943,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7219543457031,0.9990000128746032,0.825201153755188,0.5493561625480652,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.721923828125,0.7884395122528076,0.3791345953941345,0.3640083372592926,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7218933105469,0.7023905515670776,0.2638519406318664,1.2119625806808472,288.7219543457031,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1590881347656,288.7219543457031,1.0,0.6696233749389648,1.0,0.6499999761581421,0.0,1.0,-3.45556116104126,3.455549716949463,1.1584324056457262e-05,2.671544551849365,0.1002260968089103,0.1002260968089103,0.0,227.1903686523437,196.0,4487.150390625,-0.0,3706.092041015625,1.0,283.1499938964844,288.24542236328125,289.1856689453125,289.5296325683594,293.1499938964844,293.1499938964844,283.1499938964844,18051.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892749011516571,1.0,0.0,0.0,0.2066826373338699,0.4893662631511688,4.162562738940778e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1395.5499267578125,0.0,19.849245071411133,1895.4371337890625,0.0,71.98944854736328,0.2397437244653701,1.0,0.0,3.0,1.0,0.0
11986440,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7218933105469,0.7012871503829956,0.2625802755355835,0.241549015045166,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7219543457031,0.8805657029151917,0.5349563956260681,0.5104730129241943,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7219543457031,0.9990000128746032,0.825201153755188,0.5493561625480652,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.721923828125,0.7884395122528076,0.3791345953941345,0.3640083372592926,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7218933105469,0.7023905515670776,0.2638519406318664,1.2119625806808472,288.7219543457031,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1590881347656,288.7219543457031,1.0,0.6696233749389648,1.0,0.6499999761581421,0.0,1.0,-3.45556116104126,3.455549716949463,1.1584324056457262e-05,2.671544551849365,0.1002260968089103,0.1002260968089103,0.0,227.1903686523437,196.0,4487.150390625,-0.0,3706.092041015625,1.0,283.1499938964844,288.24542236328125,289.1856689453125,289.5296325683594,293.1499938964844,293.1499938964844,283.1499938964844,18051.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892749011516571,1.0,0.0,0.0,0.2066826373338699,0.4893662631511688,4.162562738940778e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1395.5499267578125,0.0,19.849245071411133,1895.4371337890625,0.0,71.98944854736328,0.2397437244653701,1.0,0.0,3.0,1.0,0.0
11986500,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236328125,0.7040971517562866,0.2617663741111755,0.2406648248434066,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236633300781,0.8843008875846863,0.5337247252464294,0.5091601014137268,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.72369384765625,0.9990000128746032,0.827300488948822,0.5411853194236755,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236633300781,0.791857898235321,0.378382921218872,0.3631447553634643,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236328125,0.705331563949585,0.2631796300411224,1.2081607580184937,288.7236633300781,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.16314697265625,288.7236328125,1.0,0.6646371483802795,1.0,0.6499999761581421,0.0,1.0,-3.43748140335083,3.437469959259033,1.146335944213206e-05,2.657543659210205,0.0904087871313095,0.0904087871313095,0.0,221.9906463623047,196.0,4344.103515625,-0.0,3631.468994140625,1.0,283.1499938964844,288.2655944824219,289.164306640625,289.4970703125,293.1499938964844,293.1499938964844,283.1499938964844,18050.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885378301143646,1.0,0.0,0.0,0.1989706158638,0.4893477261066437,3.987715491149402e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1348.1632080078125,0.0,19.81066131591797,1895.4371337890625,0.0,67.45547485351562,0.2395359724760055,1.0,0.0,3.0,1.0,0.0
11986560,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72509765625,0.7071040868759155,0.2609391510486603,0.2397640943527221,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.72515869140625,0.8883121013641357,0.5324723720550537,0.5078228712081909,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.72515869140625,0.9990000128746032,0.8296085596084595,0.532671332359314,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7251281738281,0.795505940914154,0.3776029646396637,0.3622499704360962,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.72509765625,0.7084774971008301,0.2625023424625397,1.204314351081848,288.72515869140625,290.1763000488281,289.93524169921875,286.150390625,289.93634033203125,297.1679077148437,288.72509765625,1.0,0.6594904065132141,1.0,0.6499999761581421,0.0,1.0,-3.418851852416992,3.4188406467437744,1.133937530539697e-05,2.6431150436401367,0.0803027525544166,0.0803027525544166,0.0,216.65646362304688,184.0,4202.37060546875,-0.0,3555.4599609375,1.0,283.1499938964844,288.2869567871094,289.1431579589844,289.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,18049.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878130674362182,1.0,0.0,0.0,0.1913294941186905,0.4893366396427154,3.8170604454990115e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1301.263916015625,0.0,19.773317337036133,1895.4371337890625,0.0,63.06072235107422,0.2393331378698349,1.0,0.0,3.0,1.0,0.0
11986620,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275085449219,0.7135031223297119,0.2592536509037018,0.237926498055458,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275390625,0.8970879912376404,0.5299186110496521,0.5050931572914124,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275695800781,0.9990000128746032,0.8347199559211731,0.5148493051528931,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275390625,0.8034214973449707,0.3759768307209015,0.3603878915309906,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275085449219,0.7150849103927612,0.2611355781555176,1.196530818939209,288.7275390625,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1789855957031,288.7274780273437,1.0,0.6488358378410339,1.0,0.6499999761581421,0.0,1.0,-3.3803186416625977,3.38030743598938,1.10850496639614e-05,2.613265037536621,0.0593266002833843,0.0593266002833843,0.0,205.7567443847656,187.0,3925.259033203125,-0.0,3401.420166015625,1.0,283.1499938964844,288.3329772949219,289.10113525390625,289.4013977050781,293.1499938964844,293.1499938964844,283.1499938964844,18046.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863677442073822,1.0,0.0,0.0,0.1763802766799926,0.4894112348556518,3.489933897427022e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1209.2579345703125,0.0,19.70469093322754,1895.4371337890625,0.0,54.521034240722656,0.238944798707962,1.0,0.0,3.0,1.0,0.0
11986680,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275085449219,0.7135031223297119,0.2592536509037018,0.237926498055458,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275390625,0.8970879912376404,0.5299186110496521,0.5050931572914124,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275695800781,0.9990000128746032,0.8347199559211731,0.5148493051528931,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275390625,0.8034214973449707,0.3759768307209015,0.3603878915309906,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275085449219,0.7150849103927612,0.2611355781555176,1.196530818939209,288.7275390625,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1789855957031,288.7274780273437,1.0,0.6488358378410339,1.0,0.6499999761581421,0.0,1.0,-3.3803186416625977,3.38030743598938,1.10850496639614e-05,2.613265037536621,0.0593266002833843,0.0593266002833843,0.0,205.7567443847656,187.0,3925.259033203125,-0.0,3401.420166015625,1.0,283.1499938964844,288.3329772949219,289.10113525390625,289.4013977050781,293.1499938964844,293.1499938964844,283.1499938964844,18046.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863677442073822,1.0,0.0,0.0,0.1763802766799926,0.4894112348556518,3.489933897427022e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1209.2579345703125,0.0,19.70469093322754,1895.4371337890625,0.0,54.521034240722656,0.238944798707962,1.0,0.0,3.0,1.0,0.0
11986740,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.730712890625,0.7159753441810608,0.2576918303966522,0.2363699525594711,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308044433594,0.9009178280830384,0.5275447368621826,0.5027063488960266,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308044433594,0.9990000128746032,0.839305579662323,0.5061035752296448,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73077392578125,0.8069009780883789,0.3744391500949859,0.3587831556797027,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.730712890625,0.7178072929382324,0.2598869502544403,1.1901320219039917,288.73077392578125,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1881408691406,288.7308959960937,1.0,0.6430992484092712,1.0,0.6499999761581421,0.0,1.0,-3.355410099029541,3.3553991317749023,1.0921512512140907e-05,2.593711853027344,0.0391931869089603,0.0391931869089603,0.0,200.24598693847656,187.0,3680.658447265625,-0.0,3312.355712890625,1.0,283.1499938964844,288.37908935546875,289.0628356933594,289.3438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18043.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285026341676712,1.0,0.0,0.0,0.1631146073341369,0.4895906448364258,3.206305221326033e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1127.3626708984375,0.0,19.64927101135254,1895.4371337890625,0.0,46.88191986083984,0.238609954714775,1.0,0.0,3.0,1.0,0.0
11986800,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311096191406,0.7160653471946716,0.2575540840625763,0.2362390905618667,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.731201171875,0.9010843634605408,0.5273362398147583,0.5025031566619873,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7312316894531,0.9990000128746032,0.8396577835083008,0.5056269764900208,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311706542969,0.807054340839386,0.3743025958538055,0.3586472868919372,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311096191406,0.7179211378097534,0.2597770094871521,1.1896016597747805,288.731201171875,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.18865966796875,288.7313232421875,1.0,0.642717182636261,1.0,0.6499999761581421,0.0,1.0,-3.353633165359497,3.3536221981048584,1.0909912816714495e-05,2.59232497215271,0.0374047495424747,0.0374047495424747,0.0,199.92955017089844,190.0,3659.807373046875,-0.0,3306.48583984375,1.0,283.1499938964844,288.38330078125,289.0595397949219,289.3388977050781,293.1499938964844,293.1499938964844,283.1499938964844,18043.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849094271659851,1.0,0.0,0.0,0.1619852185249328,0.4896099269390106,3.182420771352667e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1120.3846435546875,0.0,19.6447696685791,1895.4371337890625,0.0,46.22908401489258,0.2385819107294082,1.0,0.0,3.0,1.0,0.0
11986860,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370300292969,0.7159489393234253,0.2557950615882873,0.2346233874559402,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.9014979004859924,0.5246930718421936,0.4999842643737793,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7371520996094,0.9990000128746032,0.8434178233146667,0.5024210810661316,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370910644531,0.8075019121170044,0.3725509941577911,0.3569610714912414,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370300292969,0.718119204044342,0.2583639621734619,1.183080792427063,288.73712158203125,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.1913146972656,288.7372741699219,1.0,0.6391567587852478,1.0,0.6499999761581421,0.0,1.0,-3.334928274154663,3.3349175453186035,1.0788231520564295e-05,2.577742338180542,0.0145339630544185,0.0145339630544185,0.0,197.5062713623047,193.0,3403.884033203125,-0.0,3250.20458984375,1.0,283.1499938964844,288.4384155273437,289.0187072753906,289.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,18039.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834472954273224,1.0,0.0,0.0,0.1482084095478058,0.4898943305015564,2.89409252118844e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1035.083740234375,0.0,19.592479705810547,1895.4371337890625,0.0,38.242069244384766,0.2382457554340362,1.0,0.0,3.0,1.0,0.0
11986920,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370300292969,0.7159489393234253,0.2557950615882873,0.2346233874559402,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.9014979004859924,0.5246930718421936,0.4999842643737793,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7371520996094,0.9990000128746032,0.8434178233146667,0.5024210810661316,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370910644531,0.8075019121170044,0.3725509941577911,0.3569610714912414,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370300292969,0.718119204044342,0.2583639621734619,1.183080792427063,288.73712158203125,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.1913146972656,288.7372741699219,1.0,0.6391567587852478,1.0,0.6499999761581421,0.0,1.0,-3.334928274154663,3.3349175453186035,1.0788231520564295e-05,2.577742338180542,0.0145339630544185,0.0145339630544185,0.0,197.5062713623047,193.0,3403.884033203125,-0.0,3250.20458984375,1.0,283.1499938964844,288.4384155273437,289.0187072753906,289.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,18039.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834472954273224,1.0,0.0,0.0,0.1482084095478058,0.4898943305015564,2.89409252118844e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1035.083740234375,0.0,19.592479705810547,1895.4371337890625,0.0,38.242069244384766,0.2382457554340362,1.0,0.0,3.0,1.0,0.0
11986980,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.00543212890625,0.7145237326622009,0.2545118629932403,0.2332186251878738,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.01348876953125,0.9000853896141052,0.5227112174034119,0.4977625608444214,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0155639648437,0.9990000128746032,0.8472496271133423,0.502476155757904,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0103454589844,0.806342363357544,0.3712618350982666,0.3554833233356476,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.005615234375,0.7169612050056458,0.2572629451751709,1.1772633790969849,289.01300048828125,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1970520019531,289.0308837890625,1.0,0.637277364730835,1.0,0.6499999761581421,0.0,1.0,-3.321850538253784,3.3218398094177246,1.070341659215046e-05,2.567491054534912,5.551115123125783e-17,5.551115123125783e-17,0.0,196.9466247558593,196.0,2004.455078125,-0.0,3217.6259765625,1.0,283.1496276855469,288.5108337402344,288.9213562011719,289.0334777832031,293.1499938964844,293.1499938964844,283.1499938964844,18469.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.273598313331604,1.0,0.0,0.0,9.421163122169672e-05,0.4316884875297546,1.786531643108158e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.25278663635254,0.0,16.930545806884766,1895.4371337890625,0.0,0.4989148676395416,0.2335654944181442,1.0,0.0,3.0,1.0,0.0
11987040,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.00543212890625,0.7145237326622009,0.2545118629932403,0.2332186251878738,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.01348876953125,0.9000853896141052,0.5227112174034119,0.4977625608444214,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0155639648437,0.9990000128746032,0.8472496271133423,0.502476155757904,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0103454589844,0.806342363357544,0.3712618350982666,0.3554833233356476,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.005615234375,0.7169612050056458,0.2572629451751709,1.1772633790969849,289.01300048828125,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1970520019531,289.0308837890625,1.0,0.637277364730835,1.0,0.6499999761581421,0.0,1.0,-3.321850538253784,3.3218398094177246,1.070341659215046e-05,2.567491054534912,5.551115123125783e-17,5.551115123125783e-17,0.0,196.9466247558593,196.0,2004.455078125,-0.0,3217.6259765625,1.0,283.1496276855469,288.5108337402344,288.9213562011719,289.0334777832031,293.1499938964844,293.1499938964844,283.1499938964844,18469.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.273598313331604,1.0,0.0,0.0,9.421163122169672e-05,0.4316884875297546,1.786531643108158e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,28.25278663635254,0.0,16.930545806884766,1895.4371337890625,0.0,0.4989148676395416,0.2335654944181442,1.0,0.0,3.0,1.0,0.0
11987100,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2080383300781,0.7145701050758362,0.2546485662460327,0.2331071645021438,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2133483886719,0.9001235365867615,0.5227649807929993,0.4974874556064605,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2147216796875,0.9990000128746032,0.8504770398139954,0.5021365284919739,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2113037109375,0.8064409494400024,0.3714197874069214,0.3553712069988251,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2081604003906,0.7169773578643799,0.2573252916336059,1.176550269126892,289.2130432128906,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2117004394531,289.22467041015625,1.0,0.6369565725326538,1.0,0.6499999761581421,0.0,1.0,-3.3199758529663086,3.319965124130249,1.0691054740163963e-05,2.565932035446167,5.551115123125783e-17,5.551115123125783e-17,0.0,196.69029235839844,196.0,1318.69384765625,-0.0,3211.983154296875,1.0,283.1494445800781,288.5107421875,288.7833557128906,288.8642578125,293.1499938964844,293.1499938964844,283.1499938964844,18137.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2496415227651596,1.0,0.0,0.0,1.639310175960418e-05,0.4581040441989898,3.1086176926868613e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3918719291687011,0.0,17.733097076416016,1895.4371337890625,0.0,0.0,0.2333415895700454,1.0,0.0,3.0,1.0,0.0
11987160,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3357849121094,0.714989185333252,0.2549529373645782,0.2333084791898727,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3390197753906,0.9005131125450134,0.5230436325073242,0.497651606798172,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3398742675781,0.9990000128746032,0.8539419770240784,0.5016701817512512,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3377685546875,0.8068892359733582,0.3717936277389526,0.3556249439716339,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3358459472656,0.7173371315002441,0.2575966119766235,1.177295446395874,289.3388366699219,290.5682678222656,289.619140625,285.9473571777344,289.6202087402344,297.2279357910156,289.345947265625,1.0,0.637042760848999,1.0,0.6499999761581421,0.0070353671908378,1.0,-3.321050882339477,3.3210268020629883,2.409627086308319e-05,2.5666921138763428,5.551115123125783e-17,5.551115123125783e-17,0.0,196.5049285888672,199.0,857.9287719726562,-0.0,3213.34326171875,1.0,283.1493530273437,288.5107116699219,288.6386413574219,288.7149963378906,293.1499938964844,293.1499938964844,283.1499938964844,17993.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2124473303556442,1.0,0.0,0.0,1.5976382201188244e-05,0.4730328023433685,3.029595346294711e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1150397583842277,0.0,18.218706130981445,1895.4371337890625,0.0,0.0,0.2335068583488464,1.0,0.0,3.0,1.0,0.0
11987220,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4538269042969,0.7151393294334412,0.255279004573822,0.2337202727794647,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.45477294921875,0.9003742933273315,0.5232264995574951,0.49798583984375,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4550170898437,0.9990000128746032,0.8601155877113342,0.5022323727607727,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4544372558594,0.8070617914199829,0.3723489344120025,0.3562492430210113,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.453857421875,0.7175705432891846,0.2581098079681396,1.179811954498291,289.4547424316406,290.64190673828125,289.55975341796875,285.9099426269531,289.5610046386719,297.25115966796875,289.4567565917969,1.0,0.6380629539489746,1.0,0.6499999761581421,0.0211061015725135,1.0,-3.326399087905884,3.32627534866333,0.0001238910335814,2.5707225799560547,5.551115123125783e-17,5.551115123125783e-17,0.0,197.01754760742188,202.0,341.06719970703125,-0.0,3228.24609375,1.0,283.14923095703125,288.5106506347656,288.3687438964844,288.43804931640625,293.1499938964844,293.1499938964844,283.1499938964844,17922.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1037730574607849,1.0,0.0,0.0,1.5916777556412853e-05,0.4893120527267456,3.01829253864655e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1235974505543708,0.0,18.830554962158203,1895.4371337890625,0.0,0.0,0.2341706454753875,1.0,0.0,3.0,1.0,0.0
11987280,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4538269042969,0.7151393294334412,0.255279004573822,0.2337202727794647,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.45477294921875,0.9003742933273315,0.5232264995574951,0.49798583984375,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4550170898437,0.9990000128746032,0.8601155877113342,0.5022323727607727,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4544372558594,0.8070617914199829,0.3723489344120025,0.3562492430210113,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.453857421875,0.7175705432891846,0.2581098079681396,1.179811954498291,289.4547424316406,290.64190673828125,289.55975341796875,285.9099426269531,289.5610046386719,297.25115966796875,289.4567565917969,1.0,0.6380629539489746,1.0,0.6499999761581421,0.0211061015725135,1.0,-3.326399087905884,3.32627534866333,0.0001238910335814,2.5707225799560547,5.551115123125783e-17,5.551115123125783e-17,0.0,197.01754760742188,202.0,341.06719970703125,-0.0,3228.24609375,1.0,283.14923095703125,288.5106506347656,288.3687438964844,288.43804931640625,293.1499938964844,293.1499938964844,283.1499938964844,17922.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1037730574607849,1.0,0.0,0.0,1.5916777556412853e-05,0.4893120527267456,3.01829253864655e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1235974505543708,0.0,18.830554962158203,1895.4371337890625,0.0,0.0,0.2341706454753875,1.0,0.0,3.0,1.0,0.0
11987340,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47589111328125,0.7135023474693298,0.2548869550228119,0.2336002737283706,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4758605957031,0.8981167674064636,0.5224625468254089,0.4975671768188476,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.475830078125,0.9990000128746032,0.8645796775817871,0.5054892301559448,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4758605957031,0.8053677678108215,0.3721877634525299,0.356347918510437,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.47589111328125,0.7162842154502869,0.2581278681755066,1.1808571815490725,289.4758605957031,290.7132873535156,289.502197265625,285.87408447265625,289.50439453125,297.2574462890625,289.4756774902344,1.0,0.6396529078483582,1.0,0.6499999761581421,0.0351768359541893,1.0,-3.3310465812683105,3.3304920196533203,0.0005545171443372,2.5739405155181885,5.551115123125783e-17,5.551115123125783e-17,0.0,198.83506774902344,205.0,110.2715072631836,-0.0,3249.0234375,1.0,283.14910888671875,288.5105895996094,288.1233215332031,288.1864013671875,293.1499938964844,293.1499938964844,283.1499938964844,17941.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933697795844637e-05,0.4959979057312011,3.021501234976021e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1253247857093811,0.0,19.13103675842285,1895.4371337890625,0.0,0.0,0.234704315662384,1.0,0.0,3.0,1.0,0.0
11987400,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47589111328125,0.7135023474693298,0.2548869550228119,0.2336002737283706,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4758605957031,0.8981167674064636,0.5224625468254089,0.4975671768188476,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.475830078125,0.9990000128746032,0.8645796775817871,0.5054892301559448,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4758605957031,0.8053677678108215,0.3721877634525299,0.356347918510437,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.47589111328125,0.7162842154502869,0.2581278681755066,1.1808571815490725,289.4758605957031,290.7132873535156,289.502197265625,285.87408447265625,289.50439453125,297.2574462890625,289.4756774902344,1.0,0.6396529078483582,1.0,0.6499999761581421,0.0351768359541893,1.0,-3.3310465812683105,3.3304920196533203,0.0005545171443372,2.5739405155181885,5.551115123125783e-17,5.551115123125783e-17,0.0,198.83506774902344,205.0,110.2715072631836,-0.0,3249.0234375,1.0,283.14910888671875,288.5105895996094,288.1233215332031,288.1864013671875,293.1499938964844,293.1499938964844,283.1499938964844,17941.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933697795844637e-05,0.4959979057312011,3.021501234976021e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1253247857093811,0.0,19.13103675842285,1895.4371337890625,0.0,0.0,0.234704315662384,1.0,0.0,3.0,1.0,0.0
11987460,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786071777344,0.7102368474006653,0.253864049911499,0.232908546924591,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4794311523437,0.8940843343734741,0.5208899974822998,0.4963611662387848,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47967529296875,0.9990000128746032,0.8674608469009399,0.5109118223190308,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4790954589844,0.8020061254501343,0.371331125497818,0.3557948470115661,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786376953125,0.7135128378868103,0.2575624883174896,1.1794517040252686,289.4793701171875,290.7821044921875,289.4466857910156,285.8399963378906,289.51031494140625,297.2508239746094,289.4815673828125,1.0,0.6413407921791077,1.0,0.6499999761581421,0.0825347602367401,1.0,-3.3329336643218994,3.3047103881835938,0.0282232873141765,2.547938823699951,5.551115123125783e-17,5.551115123125783e-17,0.0,201.6004943847656,208.0,47.83695983886719,-0.0,3268.69091796875,1.0,283.1489562988281,288.5105285644531,287.8998107910156,287.957275390625,293.1499938964844,293.1499938964844,283.1499938964844,17967.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956644347170368e-05,0.4985957443714142,3.025852409344748e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.125578761100769,0.0,19.26703643798828,1895.4371337890625,0.0,0.0,0.2350093126296997,1.0,0.0,3.0,1.0,0.0
11987520,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786071777344,0.7102368474006653,0.253864049911499,0.232908546924591,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4794311523437,0.8940843343734741,0.5208899974822998,0.4963611662387848,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47967529296875,0.9990000128746032,0.8674608469009399,0.5109118223190308,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4790954589844,0.8020061254501343,0.371331125497818,0.3557948470115661,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786376953125,0.7135128378868103,0.2575624883174896,1.1794517040252686,289.4793701171875,290.7821044921875,289.4466857910156,285.8399963378906,289.51031494140625,297.2508239746094,289.4815673828125,1.0,0.6413407921791077,1.0,0.6499999761581421,0.0825347602367401,1.0,-3.3329336643218994,3.3047103881835938,0.0282232873141765,2.547938823699951,5.551115123125783e-17,5.551115123125783e-17,0.0,201.6004943847656,208.0,47.83695983886719,-0.0,3268.69091796875,1.0,283.1489562988281,288.5105285644531,287.8998107910156,287.957275390625,293.1499938964844,293.1499938964844,283.1499938964844,17967.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956644347170368e-05,0.4985957443714142,3.025852409344748e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.125578761100769,0.0,19.26703643798828,1895.4371337890625,0.0,0.0,0.2350093126296997,1.0,0.0,3.0,1.0,0.0
11987580,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.76629638671875,0.7064480185508728,0.2531856000423431,0.2321896702051162,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7756042480469,0.8895915746688843,0.5198271870613098,0.4951559901237488,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7783203125,0.9990000128746032,0.8707551956176758,0.5172079801559448,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.77197265625,0.7981515526771545,0.3707635700702667,0.3551534712314605,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7665405273437,0.7101418972015381,0.257109135389328,1.1773042678833008,289.7751159667969,290.8480834960937,289.3934936523437,285.8078918457031,290.0284729003906,297.2502136230469,289.7968139648437,1.0,0.6429589986801147,1.0,0.6499999761581421,0.1298926919698715,1.0,-3.334829330444336,3.05951189994812,0.2753175497055053,2.303418636322021,5.551115123125783e-17,5.551115123125783e-17,0.0,204.6479034423828,211.0,390.74310302734375,-0.0,3287.602294921875,1.0,283.1488342285156,288.5104675292969,287.69598388671875,287.7484130859375,293.1499938964844,293.1499938964844,283.1499938964844,17983.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971581888152286e-05,0.4995471537113189,3.0286848875203665e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1277418732643127,0.0,19.324481964111328,1895.4371337890625,0.0,0.0,0.2351595908403396,1.0,0.0,3.0,1.0,0.0
11987640,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.76629638671875,0.7064480185508728,0.2531856000423431,0.2321896702051162,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7756042480469,0.8895915746688843,0.5198271870613098,0.4951559901237488,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7783203125,0.9990000128746032,0.8707551956176758,0.5172079801559448,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.77197265625,0.7981515526771545,0.3707635700702667,0.3551534712314605,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7665405273437,0.7101418972015381,0.257109135389328,1.1773042678833008,289.7751159667969,290.8480834960937,289.3934936523437,285.8078918457031,290.0284729003906,297.2502136230469,289.7968139648437,1.0,0.6429589986801147,1.0,0.6499999761581421,0.1298926919698715,1.0,-3.334829330444336,3.05951189994812,0.2753175497055053,2.303418636322021,5.551115123125783e-17,5.551115123125783e-17,0.0,204.6479034423828,211.0,390.74310302734375,-0.0,3287.602294921875,1.0,283.1488342285156,288.5104675292969,287.69598388671875,287.7484130859375,293.1499938964844,293.1499938964844,283.1499938964844,17983.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971581888152286e-05,0.4995471537113189,3.0286848875203665e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1277418732643127,0.0,19.324481964111328,1895.4371337890625,0.0,0.0,0.2351595908403396,1.0,0.0,3.0,1.0,0.0
11987700,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.081787109375,0.7057326436042786,0.2537409663200378,0.232399433851242,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09210205078125,0.888573169708252,0.5205144882202148,0.4953745603561401,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950622558594,0.9990000128746032,0.8741427659988403,0.5191684365272522,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0881652832031,0.7973296046257019,0.3713919818401336,0.3554307222366333,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.08209228515625,0.7094075679779053,0.2575587928295135,1.178221344947815,290.0915832519531,290.8799133300781,289.3678283691406,285.7926330566406,290.4041442871094,297.263671875,290.11456298828125,1.0,0.6439329385757446,1.0,0.6499999761581421,0.1535716503858566,1.0,-3.3391239643096924,2.896759271621704,0.4423646926879883,2.140242576599121,5.551115123125783e-17,5.551115123125783e-17,0.0,205.69618225097656,211.0,607.697265625,-0.0,3301.60546875,1.0,283.14874267578125,288.5104675292969,287.600830078125,287.65093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17989.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597621121618431e-05,0.4997539520263672,3.029562820229537e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1314150691032409,0.0,19.33857536315918,1895.4371337890625,0.0,0.0,0.2352003902196884,1.0,0.0,3.0,1.0,0.0
