time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.330810546875,0.7062708735466003,0.2548276484012604,0.2331641912460327,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3366394042969,0.8888694643974304,0.5219610333442688,0.49641153216362,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3382873535156,0.9990000128746032,0.8785774111747742,0.5197492837905884,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344421386719,0.7977114319801331,0.3726045787334442,0.3563252091407776,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309631347656,0.7097983956336975,0.2584958076477051,1.181424260139465,290.3363647460937,290.9109191894531,289.3428039550781,285.7779541015625,290.5825500488281,297.2841491699219,290.3489685058594,1.0,0.645193874835968,1.0,0.6499999761581421,0.1737715303897857,1.0,-3.3469057083129883,2.8230650424957275,0.523840606212616,2.064976453781128,5.551115123125783e-17,5.551115123125783e-17,0.0,206.2697296142578,214.0,604.7842407226562,-0.0,3321.7998046875,1.0,283.148681640625,288.51043701171875,287.5098571777344,287.5577392578125,293.1499938964844,293.1499938964844,283.1499938964844,17992.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979459931259044e-05,0.4998719990253448,3.030178918114052e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1359004229307174,0.0,19.34732246398925,1895.4371337890625,0.0,0.0,0.2352272570133209,1.0,0.0,3.0,1.0,0.0
11987820,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.7082043886184692,0.2571498453617096,0.2352283149957656,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420288085937,0.8903372883796692,0.5250974893569946,0.4993191957473755,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6434020996094,0.9990000128746032,0.8876369595527649,0.5202837586402893,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64019775390625,0.7993302941322327,0.3752899467945099,0.3588058948516845,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6373596191406,0.711529552936554,0.260759562253952,1.19112229347229,290.64178466796875,290.9703063964844,289.294921875,285.7504577636719,290.8458557128906,297.322021484375,290.6528015136719,1.0,0.6484388709068298,1.0,0.6499999761581421,0.214171290397644,1.0,-3.368165969848633,2.71584415435791,0.6523220539093018,1.9533922672271729,5.551115123125783e-17,5.551115123125783e-17,0.0,207.3964385986328,217.0,478.6087951660156,-0.0,3375.81640625,1.0,283.1485595703125,288.5103759765625,287.3397521972656,287.383544921875,293.1499938964844,293.1499938964844,283.1499938964844,17997.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983179764589295e-05,0.4999730587005615,3.0308841916272533e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1430540084838867,0.0,19.355892181396484,1895.4371337890625,0.0,0.0,0.2352557778358459,1.0,0.0,3.0,1.0,0.0
11987880,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.7082043886184692,0.2571498453617096,0.2352283149957656,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420288085937,0.8903372883796692,0.5250974893569946,0.4993191957473755,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6434020996094,0.9990000128746032,0.8876369595527649,0.5202837586402893,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64019775390625,0.7993302941322327,0.3752899467945099,0.3588058948516845,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6373596191406,0.711529552936554,0.260759562253952,1.19112229347229,290.64178466796875,290.9703063964844,289.294921875,285.7504577636719,290.8458557128906,297.322021484375,290.6528015136719,1.0,0.6484388709068298,1.0,0.6499999761581421,0.214171290397644,1.0,-3.368165969848633,2.71584415435791,0.6523220539093018,1.9533922672271729,5.551115123125783e-17,5.551115123125783e-17,0.0,207.3964385986328,217.0,478.6087951660156,-0.0,3375.81640625,1.0,283.1485595703125,288.5103759765625,287.3397521972656,287.383544921875,293.1499938964844,293.1499938964844,283.1499938964844,17997.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983179764589295e-05,0.4999730587005615,3.0308841916272533e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1430540084838867,0.0,19.355892181396484,1895.4371337890625,0.0,0.0,0.2352557778358459,1.0,0.0,3.0,1.0,0.0
11987940,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9371032714844,0.7097641825675964,0.2595095038414001,0.2373449504375457,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.94189453125,0.8913552761077881,0.5282912850379944,0.5023043155670166,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432373046875,0.9990000128746032,0.8966673016548157,0.5216537714004517,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9400329589844,0.8005886673927307,0.3780593574047088,0.3614049553871155,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9372253417969,0.7130909562110901,0.2632444202899933,1.2021033763885498,290.941650390625,291.0260009765625,289.25,285.7255554199219,291.1335144042969,297.3558959960937,290.9526672363281,1.0,0.6523234248161316,1.0,0.6499999761581421,0.2545710504055023,1.0,-3.3922762870788574,2.602423667907715,0.7898525595664978,1.834998369216919,5.551115123125783e-17,5.551115123125783e-17,0.0,209.0850372314453,220.0,437.4568481445313,-0.0,3440.2919921875,1.0,283.1484069824219,288.5103454589844,287.184326171875,287.224365234375,293.1499938964844,293.1499938964844,283.1499938964844,17998.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984785932232626e-05,0.4999991059303283,3.0311891234882654e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487627029418945,0.0,19.358850479125977,1895.4371337890625,0.0,0.0,0.2352669388055801,1.0,0.0,3.0,1.0,0.0
11988000,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9371032714844,0.7097641825675964,0.2595095038414001,0.2373449504375457,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.94189453125,0.8913552761077881,0.5282912850379944,0.5023043155670166,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432373046875,0.9990000128746032,0.8966673016548157,0.5216537714004517,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9400329589844,0.8005886673927307,0.3780593574047088,0.3614049553871155,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9372253417969,0.7130909562110901,0.2632444202899933,1.2021033763885498,290.941650390625,291.0260009765625,289.25,285.7255554199219,291.1335144042969,297.3558959960937,290.9526672363281,1.0,0.6523234248161316,1.0,0.6499999761581421,0.2545710504055023,1.0,-3.3922762870788574,2.602423667907715,0.7898525595664978,1.834998369216919,5.551115123125783e-17,5.551115123125783e-17,0.0,209.0850372314453,220.0,437.4568481445313,-0.0,3440.2919921875,1.0,283.1484069824219,288.5103454589844,287.184326171875,287.224365234375,293.1499938964844,293.1499938964844,283.1499938964844,17998.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984785932232626e-05,0.4999991059303283,3.0311891234882654e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487627029418945,0.0,19.358850479125977,1895.4371337890625,0.0,0.0,0.2352669388055801,1.0,0.0,3.0,1.0,0.0
11988060,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.7109418511390686,0.2616132497787475,0.2394009083509445,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.8919755816459656,0.5311818718910217,0.5052286982536316,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800476074219,0.9990000128746032,0.9051280617713928,0.5236281752586365,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.8014957904815674,0.3806103765964508,0.3639735579490661,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.7144140005111694,0.2656552493572235,1.2134474515914917,291.0796813964844,291.07879638671875,289.2074279785156,285.70220947265625,291.1604919433594,297.3820495605469,291.08221435546875,1.0,0.656640350818634,1.0,0.6499999761581421,0.2591132223606109,1.0,-3.4173738956451416,2.601235628128052,0.8161381483078003,1.828268051147461,5.551115123125783e-17,5.551115123125783e-17,0.0,211.21437072753903,223.0,235.42337036132807,-0.0,3511.53173828125,1.0,283.1482849121094,288.51031494140625,287.0419311523437,287.07861328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598544440639671e-05,0.5000035166740417,3.031313806738101e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152741864323616,0.0,19.35979652404785,1895.4371337890625,0.0,0.0,0.2352710962295532,1.0,0.0,3.0,1.0,0.0
11988120,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.7109418511390686,0.2616132497787475,0.2394009083509445,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.8919755816459656,0.5311818718910217,0.5052286982536316,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800476074219,0.9990000128746032,0.9051280617713928,0.5236281752586365,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.8014957904815674,0.3806103765964508,0.3639735579490661,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.7144140005111694,0.2656552493572235,1.2134474515914917,291.0796813964844,291.07879638671875,289.2074279785156,285.70220947265625,291.1604919433594,297.3820495605469,291.08221435546875,1.0,0.656640350818634,1.0,0.6499999761581421,0.2591132223606109,1.0,-3.4173738956451416,2.601235628128052,0.8161381483078003,1.828268051147461,5.551115123125783e-17,5.551115123125783e-17,0.0,211.21437072753903,223.0,235.42337036132807,-0.0,3511.53173828125,1.0,283.1482849121094,288.51031494140625,287.0419311523437,287.07861328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598544440639671e-05,0.5000035166740417,3.031313806738101e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152741864323616,0.0,19.35979652404785,1895.4371337890625,0.0,0.0,0.2352710962295532,1.0,0.0,3.0,1.0,0.0
11988180,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.710393488407135,0.2627439200878143,0.2406984120607376,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.8907854557037354,0.5328457355499268,0.5071411728858948,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.9990000128746032,0.911762535572052,0.5276594758033752,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.8007453083992004,0.3822083175182342,0.3657744824886322,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.7143031358718872,0.2673444151878357,1.222211837768555,291.1303405761719,291.1297912597656,289.1662902832031,285.6791687011719,291.1707763671875,297.39141845703125,291.1317138671875,1.0,0.6609300374984741,1.0,0.6499999761581421,0.2636553943157196,1.0,-3.438795804977417,2.6010775566101074,0.8377182483673096,1.8234543800354004,5.551115123125783e-17,5.551115123125783e-17,0.0,214.2579803466797,226.0,116.79148864746094,-0.0,3580.272216796875,1.0,283.1481628417969,288.5102844238281,286.9115600585937,286.9451599121094,293.1499938964844,293.1499938964844,283.1499938964844,17999.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59856954269344e-05,0.5000028014183044,3.03136151163369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1541813910007476,0.0,19.36005973815918,1895.4371337890625,0.0,0.0,0.235272541642189,1.0,0.0,3.0,1.0,0.0
11988240,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.710393488407135,0.2627439200878143,0.2406984120607376,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.8907854557037354,0.5328457355499268,0.5071411728858948,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.9990000128746032,0.911762535572052,0.5276594758033752,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.8007453083992004,0.3822083175182342,0.3657744824886322,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.7143031358718872,0.2673444151878357,1.222211837768555,291.1303405761719,291.1297912597656,289.1662902832031,285.6791687011719,291.1707763671875,297.39141845703125,291.1317138671875,1.0,0.6609300374984741,1.0,0.6499999761581421,0.2636553943157196,1.0,-3.438795804977417,2.6010775566101074,0.8377182483673096,1.8234543800354004,5.551115123125783e-17,5.551115123125783e-17,0.0,214.2579803466797,226.0,116.79148864746094,-0.0,3580.272216796875,1.0,283.1481628417969,288.5102844238281,286.9115600585937,286.9451599121094,293.1499938964844,293.1499938964844,283.1499938964844,17999.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59856954269344e-05,0.5000028014183044,3.03136151163369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1541813910007476,0.0,19.36005973815918,1895.4371337890625,0.0,0.0,0.235272541642189,1.0,0.0,3.0,1.0,0.0
11988300,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7095710039138794,0.2630294561386108,0.2410767972469329,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.8896340727806091,0.5333172678947449,0.507736086845398,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.9990000128746032,0.9145490527153016,0.5302744507789612,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.7998447418212891,0.3827082514762878,0.3663825392723083,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7137619256973267,0.2679300010204315,1.2254444360733032,291.1457214355469,291.1499938964844,289.146240234375,285.6677551269531,291.1749572753906,297.390869140625,291.146728515625,1.0,0.662963330745697,1.0,0.6499999761581421,0.2659264802932739,1.0,-3.4477336406707764,2.599698781967163,0.8480348587036133,1.8201428651809688,5.551115123125783e-17,5.551115123125783e-17,0.0,216.0186309814453,226.0,83.8774642944336,-0.0,3612.0556640625,1.0,283.1480712890625,288.51025390625,286.8505554199219,286.8827819824219,293.1499938964844,293.1499938964844,283.1499938964844,17999.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985749996616505e-05,0.5000022053718567,3.031371811554329e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.154427021741867,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352728247642517,1.0,0.0,3.0,1.0,0.0
11988360,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7085293531417847,0.2631905674934387,0.2413386404514312,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8882697820663452,0.5336102247238159,0.5081610083580017,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9990000128746032,0.9170650243759156,0.5331000685691833,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7987345457077026,0.383055031299591,0.3668461143970489,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7130088806152344,0.2683741450309753,1.2280548810958862,291.14910888671875,291.1499938964844,289.1264953613281,285.6564025878906,291.15875244140625,297.3880615234375,291.1486511230469,1.0,0.6649096012115479,1.0,0.6499999761581421,0.2654536962509155,1.0,-3.455658197402954,2.606229782104492,0.8494284749031067,1.824936389923096,5.551115123125783e-17,5.551115123125783e-17,0.0,217.856201171875,229.0,45.93256759643555,-0.0,3642.064697265625,1.0,283.14801025390625,288.5102233886719,286.7919311523437,286.82281494140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985784557415172e-05,0.5000016093254089,3.031378316767364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1544793099164962,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729886770248,1.0,0.0,3.0,1.0,0.0
11988420,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.7057569622993469,0.2630541622638702,0.2414748817682266,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.8848850727081299,0.5335844159126282,0.5084525346755981,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.9990000128746032,0.9211546182632446,0.5393896698951721,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.7958613634109497,0.3832253515720367,0.3672966361045837,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.7108097076416016,0.2687744796276092,1.2311795949935913,291.12860107421875,291.1499938964844,289.0879211425781,285.6339416503906,291.1206970214844,297.3759460449219,291.127685546875,1.0,0.6684526801109314,1.0,0.6499999761581421,0.2645081281661987,1.0,-3.468043565750122,2.618064641952514,0.8499789834022522,1.8340802192687988,5.551115123125783e-17,5.551115123125783e-17,0.0,221.7376708984375,232.0,-7.367656230926514,-0.0,3695.208984375,1.0,283.1478881835937,288.5101928710937,286.68182373046875,286.7102355957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1539521664381027,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.7057569622993469,0.2630541622638702,0.2414748817682266,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.8848850727081299,0.5335844159126282,0.5084525346755981,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.9990000128746032,0.9211546182632446,0.5393896698951721,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.7958613634109497,0.3832253515720367,0.3672966361045837,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.7108097076416016,0.2687744796276092,1.2311795949935913,291.12860107421875,291.1499938964844,289.0879211425781,285.6339416503906,291.1206970214844,297.3759460449219,291.127685546875,1.0,0.6684526801109314,1.0,0.6499999761581421,0.2645081281661987,1.0,-3.468043565750122,2.618064641952514,0.8499789834022522,1.8340802192687988,5.551115123125783e-17,5.551115123125783e-17,0.0,221.7376708984375,232.0,-7.367656230926514,-0.0,3695.208984375,1.0,283.1478881835937,288.5101928710937,286.68182373046875,286.7102355957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1539521664381027,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.7022979855537415,0.2624212801456451,0.2411497384309768,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.8808968663215637,0.5329304933547974,0.5081186890602112,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.9990000128746032,0.9242424368858336,0.5462190508842468,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.7923597097396851,0.3828392922878265,0.3671997487545013,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.7078428864479065,0.2686282992362976,1.231791853904724,291.0978698730469,291.1499938964844,289.05047607421875,285.6117248535156,291.0814514160156,297.35797119140625,291.0967102050781,1.0,0.6714978814125061,1.0,0.6499999761581421,0.2635625600814819,1.0,-3.476090431213379,2.626880884170532,0.8492096066474915,1.841168642044068,5.551115123125783e-17,5.551115123125783e-17,0.0,225.749267578125,235.0,-32.818084716796875,-0.0,3738.7763671875,1.0,283.1477355957031,288.5101623535156,286.580322265625,286.6065368652344,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529955565929412,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.7022979855537415,0.2624212801456451,0.2411497384309768,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.8808968663215637,0.5329304933547974,0.5081186890602112,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.9990000128746032,0.9242424368858336,0.5462190508842468,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.7923597097396851,0.3828392922878265,0.3671997487545013,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.7078428864479065,0.2686282992362976,1.231791853904724,291.0978698730469,291.1499938964844,289.05047607421875,285.6117248535156,291.0814514160156,297.35797119140625,291.0967102050781,1.0,0.6714978814125061,1.0,0.6499999761581421,0.2635625600814819,1.0,-3.476090431213379,2.626880884170532,0.8492096066474915,1.841168642044068,5.551115123125783e-17,5.551115123125783e-17,0.0,225.749267578125,235.0,-32.818084716796875,-0.0,3738.7763671875,1.0,283.1477355957031,288.5101623535156,286.580322265625,286.6065368652344,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529955565929412,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.6984386444091797,0.2614319324493408,0.2404750436544418,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.8766316175460815,0.5318547487258911,0.5073421597480774,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.9990000128746032,0.9265881776809692,0.5532307624816895,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.7885252237319946,0.3820531964302063,0.3666919767856598,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.7043951153755188,0.2680665254592895,1.2304037809371948,291.07379150390625,291.1499938964844,289.0140075683594,285.5897521972656,291.0607604980469,297.3369140625,291.0730895996094,1.0,0.6740549802780151,1.0,0.6499999761581421,0.2650913298130035,1.0,-3.4805028438568115,2.6250603199005127,0.8554424047470093,1.8384475708007808,5.551115123125783e-17,5.551115123125783e-17,0.0,229.73326110839844,238.0,-31.393400192260746,-0.0,3773.28515625,1.0,283.1476135253906,288.5101318359375,286.4866638183594,286.5108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1519696861505508,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.6984386444091797,0.2614319324493408,0.2404750436544418,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.8766316175460815,0.5318547487258911,0.5073421597480774,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.9990000128746032,0.9265881776809692,0.5532307624816895,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.7885252237319946,0.3820531964302063,0.3666919767856598,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.7043951153755188,0.2680665254592895,1.2304037809371948,291.07379150390625,291.1499938964844,289.0140075683594,285.5897521972656,291.0607604980469,297.3369140625,291.0730895996094,1.0,0.6740549802780151,1.0,0.6499999761581421,0.2650913298130035,1.0,-3.4805028438568115,2.6250603199005127,0.8554424047470093,1.8384475708007808,5.551115123125783e-17,5.551115123125783e-17,0.0,229.73326110839844,238.0,-31.393400192260746,-0.0,3773.28515625,1.0,283.1476135253906,288.5101318359375,286.4866638183594,286.5108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1519696861505508,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.694439172744751,0.2602077424526214,0.2395684272050857,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.8723632097244263,0.530524730682373,0.5062977075576782,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.9990000128746032,0.9283838272094728,0.5601231455802917,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.7846084237098694,0.380992978811264,0.3659028112888336,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.700753927230835,0.2672154307365417,1.2275950908660889,291.053466796875,291.1499938964844,288.9784240722656,285.5679931640625,291.0411071777344,297.3148803710937,291.0527648925781,1.0,0.6761825680732727,1.0,0.6499999761581421,0.2666200995445251,1.0,-3.482121706008911,2.621009588241577,0.8611119985580444,1.8341084718704224,5.551115123125783e-17,5.551115123125783e-17,0.0,233.57061767578125,241.0,-29.019495010375977,-0.0,3800.058837890625,1.0,283.1474609375,288.5101013183594,286.4003601074219,286.4227600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510648876428604,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.694439172744751,0.2602077424526214,0.2395684272050857,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.8723632097244263,0.530524730682373,0.5062977075576782,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.9990000128746032,0.9283838272094728,0.5601231455802917,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.7846084237098694,0.380992978811264,0.3659028112888336,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.700753927230835,0.2672154307365417,1.2275950908660889,291.053466796875,291.1499938964844,288.9784240722656,285.5679931640625,291.0411071777344,297.3148803710937,291.0527648925781,1.0,0.6761825680732727,1.0,0.6499999761581421,0.2666200995445251,1.0,-3.482121706008911,2.621009588241577,0.8611119985580444,1.8341084718704224,5.551115123125783e-17,5.551115123125783e-17,0.0,233.57061767578125,241.0,-29.019495010375977,-0.0,3800.058837890625,1.0,283.1474609375,288.5101013183594,286.4003601074219,286.4227600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510648876428604,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.6924118399620056,0.2595221400260925,0.2390463501214981,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8702483177185059,0.5297805070877075,0.5056982636451721,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.9990000128746032,0.9290955662727356,0.563511312007904,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.7826410531997681,0.3803758323192596,0.365423172712326,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.6988913416862488,0.2667035460472107,1.2257814407348633,291.0434875488281,291.1499938964844,288.9609375,285.55718994140625,291.0313720703125,297.3036804199219,291.04278564453125,1.0,0.6771129965782166,1.0,0.6499999761581421,0.2673844695091247,1.0,-3.4820902347564697,2.618395566940308,0.8636948466300964,1.831536054611206,5.551115123125783e-17,5.551115123125783e-17,0.0,235.4359130859375,241.0,-28.289304733276367,-0.0,3811.046142578125,1.0,283.1473999023437,288.5101013183594,286.3596496582031,286.3812255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150641530752182,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.6903740763664246,0.2588042020797729,0.2384901791810989,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.8681487441062927,0.5290024876594543,0.5050605535507202,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.9990000128746032,0.9297199249267578,0.5668704509735107,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.7806732654571533,0.3797189593315124,0.3649005889892578,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.6970111727714539,0.266152024269104,1.2237669229507446,291.0379638671875,291.1499938964844,288.9436340332031,285.5464172363281,291.0313720703125,297.29248046875,291.03778076171875,1.0,0.6779742240905762,1.0,0.6499999761581421,0.2694605886936188,1.0,-3.481644630432129,2.6113317012786865,0.8703129291534424,1.8246196508407595,5.551115123125783e-17,5.551115123125783e-17,0.0,237.2745513916016,244.0,-20.765953063964844,-0.0,3820.802490234375,1.0,283.1473388671875,288.51007080078125,286.3202514648437,286.341064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1502543985843658,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.6863457560539246,0.2573139369487762,0.2373108714818954,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8640701174736023,0.527400553226471,0.5037193298339844,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.9990000128746032,0.9307847023010254,0.573406457901001,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.7768080234527588,0.378329873085022,0.3637640476226806,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.693268895149231,0.2649671733379364,1.219282150268555,291.0360717773437,291.1499938964844,288.90948486328125,285.5250244140625,291.03399658203125,297.27105712890625,291.0360412597656,1.0,0.6795082092285156,1.0,0.6499999761581421,0.2736128270626068,1.0,-3.4797143936157227,2.59590482711792,0.8838095664978027,1.809709906578064,5.551115123125783e-17,5.551115123125783e-17,0.0,240.8337554931641,247.0,-7.369678974151611,-0.0,3837.010986328125,1.0,283.147216796875,288.5100402832031,286.2456359863281,286.26495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1496723592281341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.6863457560539246,0.2573139369487762,0.2373108714818954,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8640701174736023,0.527400553226471,0.5037193298339844,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.9990000128746032,0.9307847023010254,0.573406457901001,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.7768080234527588,0.378329873085022,0.3637640476226806,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.693268895149231,0.2649671733379364,1.219282150268555,291.0360717773437,291.1499938964844,288.90948486328125,285.5250244140625,291.03399658203125,297.27105712890625,291.0360412597656,1.0,0.6795082092285156,1.0,0.6499999761581421,0.2736128270626068,1.0,-3.4797143936157227,2.59590482711792,0.8838095664978027,1.809709906578064,5.551115123125783e-17,5.551115123125783e-17,0.0,240.8337554931641,247.0,-7.369678974151611,-0.0,3837.010986328125,1.0,283.147216796875,288.5100402832031,286.2456359863281,286.26495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1496723592281341,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.682391345500946,0.2557473182678222,0.2360603362321853,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.8601495623588562,0.5257265567779541,0.502310037612915,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.9990000128746032,0.9315780997276306,0.5797155499458313,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.7730429768562317,0.3768399953842163,0.3625285923480987,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.6895697712898254,0.263684332370758,1.2143235206604004,291.03717041015625,291.1499938964844,288.8759155273437,285.5037841796875,291.037353515625,297.2507629394531,291.0372314453125,1.0,0.6808323264122009,1.0,0.6499999761581421,0.2777650654315948,1.0,-3.476654291152954,2.579694986343384,0.8969594240188599,1.7942662239074707,5.551115123125783e-17,5.551115123125783e-17,0.0,244.25379943847656,250.0,-0.7334562540054321,-0.0,3849.554443359375,1.0,283.1470642089844,288.510009765625,286.1763610839844,286.1943664550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1492571979761123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.682391345500946,0.2557473182678222,0.2360603362321853,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.8601495623588562,0.5257265567779541,0.502310037612915,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.9990000128746032,0.9315780997276306,0.5797155499458313,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.7730429768562317,0.3768399953842163,0.3625285923480987,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.6895697712898254,0.263684332370758,1.2143235206604004,291.03717041015625,291.1499938964844,288.8759155273437,285.5037841796875,291.037353515625,297.2507629394531,291.0372314453125,1.0,0.6808323264122009,1.0,0.6499999761581421,0.2777650654315948,1.0,-3.476654291152954,2.579694986343384,0.8969594240188599,1.7942662239074707,5.551115123125783e-17,5.551115123125783e-17,0.0,244.25379943847656,250.0,-0.7334562540054321,-0.0,3849.554443359375,1.0,283.1470642089844,288.510009765625,286.1763610839844,286.1943664550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1492571979761123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.6784771084785461,0.2541053891181946,0.2347401827573776,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.8563347458839417,0.5239721536636353,0.5008248686790466,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.9990000128746032,0.932094156742096,0.5858827829360962,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.7693400382995605,0.3752511441707611,0.3611980676651001,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.685891330242157,0.2623149454593658,1.2089601755142212,291.0421142578125,291.1499938964844,288.8428039550781,285.482666015625,291.0448608398437,297.2313232421875,291.0423278808594,1.0,0.6819947361946106,1.0,0.6499999761581421,0.2823760509490967,1.0,-3.472647190093994,2.5613343715667725,0.9113128781318665,1.7768865823745728,5.551115123125783e-17,5.551115123125783e-17,0.0,247.5871124267578,253.0,5.211615562438965,-0.0,3859.181396484375,1.0,283.1469421386719,288.5099792480469,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489482671022415,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.6784771084785461,0.2541053891181946,0.2347401827573776,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.8563347458839417,0.5239721536636353,0.5008248686790466,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.9990000128746032,0.932094156742096,0.5858827829360962,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.7693400382995605,0.3752511441707611,0.3611980676651001,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.685891330242157,0.2623149454593658,1.2089601755142212,291.0421142578125,291.1499938964844,288.8428039550781,285.482666015625,291.0448608398437,297.2313232421875,291.0423278808594,1.0,0.6819947361946106,1.0,0.6499999761581421,0.2823760509490967,1.0,-3.472647190093994,2.5613343715667725,0.9113128781318665,1.7768865823745728,5.551115123125783e-17,5.551115123125783e-17,0.0,247.5871124267578,253.0,5.211615562438965,-0.0,3859.181396484375,1.0,283.1469421386719,288.5099792480469,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489482671022415,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.6745947599411011,0.2523948550224304,0.2333578914403915,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8526027202606201,0.5221396684646606,0.4992669820785522,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.9990000128746032,0.932343602180481,0.5919514894485474,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.7656850218772888,0.3735699355602264,0.3597803115844726,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.682228147983551,0.2608694732189178,1.2032493352890017,291.0491027832031,291.1499938964844,288.8099975585937,285.461669921875,291.05303955078125,297.21258544921875,291.0493469238281,1.0,0.6830301284790039,1.0,0.6499999761581421,0.2869870662689209,1.0,-3.467836856842041,2.542391538619995,0.9254452586174012,1.7591031789779663,5.551115123125783e-17,5.551115123125783e-17,0.0,250.8639068603516,241.0,8.807506561279297,-0.0,3866.441650390625,1.0,283.14678955078125,288.50994873046875,286.0512390136719,286.0669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487195491790771,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.6745947599411011,0.2523948550224304,0.2333578914403915,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8526027202606201,0.5221396684646606,0.4992669820785522,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.9990000128746032,0.932343602180481,0.5919514894485474,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.7656850218772888,0.3735699355602264,0.3597803115844726,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.682228147983551,0.2608694732189178,1.2032493352890017,291.0491027832031,291.1499938964844,288.8099975585937,285.461669921875,291.05303955078125,297.21258544921875,291.0493469238281,1.0,0.6830301284790039,1.0,0.6499999761581421,0.2869870662689209,1.0,-3.467836856842041,2.542391538619995,0.9254452586174012,1.7591031789779663,5.551115123125783e-17,5.551115123125783e-17,0.0,250.8639068603516,241.0,8.807506561279297,-0.0,3866.441650390625,1.0,283.14678955078125,288.50994873046875,286.0512390136719,286.0669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487195491790771,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.6739353537559509,0.2515009343624115,0.2325650006532669,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8522849082946777,0.5211790204048157,0.4983771443367004,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.9990000128746032,0.9324744343757628,0.5915768146514893,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05303955078125,0.7652615308761597,0.3726806640625,0.3589558601379394,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.052978515625,0.6817005276679993,0.2601054012775421,1.199874997138977,291.0530700683594,291.1499938964844,288.793701171875,285.451171875,291.056884765625,297.2037353515625,291.05328369140625,1.0,0.6815121173858643,1.0,0.6499999761581421,0.289292573928833,1.0,-3.4603288173675537,2.5294265747070312,0.9309021234512328,1.7480541467666626,5.551115123125783e-17,5.551115123125783e-17,0.0,250.31060791015625,241.0,9.830698013305664,-0.0,3844.37255859375,1.0,283.146728515625,288.5099182128906,286.0223693847656,286.03759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486253440380096,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.6740120649337769,0.25058713555336,0.2317051738500595,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.8528615832328796,0.5201907157897949,0.4974116384983063,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.9990000128746032,0.9328295588493348,0.5891997218132019,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.7656460404396057,0.3717618584632873,0.3580530285835266,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.6819243431091309,0.2593199610710144,1.1961572170257568,291.05584716796875,291.1499938964844,288.7774353027344,285.44073486328125,291.05841064453125,297.1964416503906,291.055908203125,1.0,0.6791492700576782,1.0,0.6499999761581421,0.2912766933441162,1.0,-3.4497218132019043,2.515409231185913,0.9343125820159912,1.736509919166565,5.551115123125783e-17,5.551115123125783e-17,0.0,248.4506225585937,229.0,8.659629821777344,-0.0,3807.04248046875,1.0,283.14666748046875,288.5099182128906,285.9944152832031,286.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485345512628555,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
