time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989620,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.675597071647644,0.248707115650177,0.2298561781644821,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.8557636141777039,0.5181286334991455,0.4953172206878662,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.9990000128746032,0.934181034564972,0.5806245803833008,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596923828125,0.7679875493049622,0.3698395490646362,0.3560823202133178,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.6838420629501343,0.2577023804187774,1.188086748123169,291.0597229003906,291.1499938964844,288.7449645996094,285.4198608398437,291.0616455078125,297.18621826171875,291.05975341796875,1.0,0.6724973917007446,1.0,0.6499999761581421,0.2952449321746826,1.0,-3.422595739364624,2.483609676361084,0.93898606300354,1.710941195487976,5.551115123125783e-17,5.551115123125783e-17,0.0,242.29953002929688,232.0,6.747996807098389,-0.0,3704.393798828125,1.0,283.1465148925781,288.5098571777344,285.94110107421875,285.9549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1483365446329116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.675597071647644,0.248707115650177,0.2298561781644821,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.8557636141777039,0.5181286334991455,0.4953172206878662,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.9990000128746032,0.934181034564972,0.5806245803833008,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596923828125,0.7679875493049622,0.3698395490646362,0.3560823202133178,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.6838420629501343,0.2577023804187774,1.188086748123169,291.0597229003906,291.1499938964844,288.7449645996094,285.4198608398437,291.0616455078125,297.18621826171875,291.05975341796875,1.0,0.6724973917007446,1.0,0.6499999761581421,0.2952449321746826,1.0,-3.422595739364624,2.483609676361084,0.93898606300354,1.710941195487976,5.551115123125783e-17,5.551115123125783e-17,0.0,242.29953002929688,232.0,6.747996807098389,-0.0,3704.393798828125,1.0,283.1465148925781,288.5098571777344,285.94110107421875,285.9549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1483365446329116,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638732910156,0.6750537157058716,0.2467933595180511,0.2280854880809784,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.8561289310455322,0.5159926414489746,0.4932656586170196,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.9990000128746032,0.9357287287712096,0.5774644613265991,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.767996072769165,0.3678450286388397,0.3541561365127563,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.6836032867431641,0.2560654282569885,1.180462121963501,291.06396484375,291.1499938964844,288.7124938964844,285.39898681640625,291.0665283203125,297.1785888671875,291.0640869140625,1.0,0.668933093547821,1.0,0.6499999761581421,0.299213171005249,1.0,-3.402693271636963,2.456878662109375,0.9458147287368774,1.6885327100753784,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5901794433593,235.0,6.8773579597473145,-0.0,3640.475341796875,1.0,283.1463928222656,288.50982666015625,285.8908386230469,285.9039001464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14814393222332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638732910156,0.6750537157058716,0.2467933595180511,0.2280854880809784,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.8561289310455322,0.5159926414489746,0.4932656586170196,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.9990000128746032,0.9357287287712096,0.5774644613265991,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.767996072769165,0.3678450286388397,0.3541561365127563,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.6836032867431641,0.2560654282569885,1.180462121963501,291.06396484375,291.1499938964844,288.7124938964844,285.39898681640625,291.0665283203125,297.1785888671875,291.0640869140625,1.0,0.668933093547821,1.0,0.6499999761581421,0.299213171005249,1.0,-3.402693271636963,2.456878662109375,0.9458147287368774,1.6885327100753784,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5901794433593,235.0,6.8773579597473145,-0.0,3640.475341796875,1.0,283.1463928222656,288.50982666015625,285.8908386230469,285.9039001464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14814393222332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.6729775667190552,0.2447966784238815,0.2263344228267669,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.8546741008758545,0.5137403607368469,0.4912018775939941,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.9990000128746032,0.9366362690925598,0.5780548453330994,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.7663284540176392,0.3657374978065491,0.3522201776504516,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.681813657283783,0.2543569803237915,1.1729960441589355,291.06646728515625,291.1499938964844,288.679931640625,285.3781433105469,291.0675964355469,297.1685485839844,291.06646728515625,1.0,0.6669377088546753,1.0,0.6499999761581421,0.3026879727840423,1.0,-3.387503147125244,2.435006618499756,0.9524965882301332,1.6700698137283323,5.551115123125783e-17,5.551115123125783e-17,0.0,239.23538208007807,238.0,4.439189910888672,-0.0,3602.0166015625,1.0,283.1462707519531,288.5097961425781,285.8434143066406,285.85577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479549258947372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.6729775667190552,0.2447966784238815,0.2263344228267669,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.8546741008758545,0.5137403607368469,0.4912018775939941,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.9990000128746032,0.9366362690925598,0.5780548453330994,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.7663284540176392,0.3657374978065491,0.3522201776504516,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.681813657283783,0.2543569803237915,1.1729960441589355,291.06646728515625,291.1499938964844,288.679931640625,285.3781433105469,291.0675964355469,297.1685485839844,291.06646728515625,1.0,0.6669377088546753,1.0,0.6499999761581421,0.3026879727840423,1.0,-3.387503147125244,2.435006618499756,0.9524965882301332,1.6700698137283323,5.551115123125783e-17,5.551115123125783e-17,0.0,239.23538208007807,238.0,4.439189910888672,-0.0,3602.0166015625,1.0,283.1462707519531,288.5097961425781,285.8434143066406,285.85577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479549258947372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.669917106628418,0.2426849454641342,0.2245327532291412,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8520811796188354,0.5113392472267151,0.4890532493591308,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.9990000128746032,0.936844527721405,0.5809381604194641,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.7636013627052307,0.3634872138500213,0.3502046465873718,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.6790183186531067,0.252534806728363,1.1652952432632446,291.06744384765625,291.1499938964844,288.6471252441406,285.3572998046875,291.0679931640625,297.1558532714844,291.0674133300781,1.0,0.6659128069877625,1.0,0.6499999761581421,0.3061627745628357,1.0,-3.374533176422119,2.414753198623657,0.959779977798462,1.652755618095398,5.551115123125783e-17,5.551115123125783e-17,0.0,240.288314819336,241.0,2.6701347827911377,-0.0,3577.2041015625,1.0,283.1461181640625,288.509765625,285.7986755371094,285.81036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477463096380233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.669917106628418,0.2426849454641342,0.2245327532291412,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8520811796188354,0.5113392472267151,0.4890532493591308,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.9990000128746032,0.936844527721405,0.5809381604194641,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.7636013627052307,0.3634872138500213,0.3502046465873718,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.6790183186531067,0.252534806728363,1.1652952432632446,291.06744384765625,291.1499938964844,288.6471252441406,285.3572998046875,291.0679931640625,297.1558532714844,291.0674133300781,1.0,0.6659128069877625,1.0,0.6499999761581421,0.3061627745628357,1.0,-3.374533176422119,2.414753198623657,0.959779977798462,1.652755618095398,5.551115123125783e-17,5.551115123125783e-17,0.0,240.288314819336,241.0,2.6701347827911377,-0.0,3577.2041015625,1.0,283.1461181640625,288.509765625,285.7986755371094,285.81036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477463096380233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.6681446433067322,0.2415858060121536,0.2236049920320511,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.8505110144615173,0.5100838541984558,0.4879396855831146,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.9990000128746032,0.9367154240608216,0.5829337239265442,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.761979877948761,0.3623084425926208,0.3491589725017547,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.6773681044578552,0.2515780329704284,1.1613028049468994,291.06768798828125,291.1499938964844,288.630615234375,285.3468322753906,291.0679931640625,297.14874267578125,291.0676574707031,1.0,0.6656143665313721,1.0,0.6499999761581421,0.3079001903533935,1.0,-3.3684186935424805,2.4049007892608643,0.9635180830955504,1.6442954540252686,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1520233154297,241.0,2.035221576690674,-0.0,3567.66845703125,1.0,283.14605712890625,288.509765625,285.7771911621094,285.78857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476392149925232,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.6662606596946716,0.2404588013887405,0.2226580828428268,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8488172292709351,0.5087933540344238,0.4867992997169494,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.9990000128746032,0.9364479184150696,0.585184633731842,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.760240375995636,0.3610949218273163,0.3480868637561798,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.6755990386009216,0.2505914568901062,1.1572062969207764,291.06744384765625,291.1499938964844,288.614013671875,285.3363647460937,291.067138671875,297.1412048339844,291.0673828125,1.0,0.6654060482978821,1.0,0.6499999761581421,0.3095397055149078,1.0,-3.362399339675904,2.3954319953918457,0.9669673442840576,1.6361994743347168,5.551115123125783e-17,5.551115123125783e-17,0.0,242.17117309570312,244.0,0.9697954654693604,-0.0,3559.277587890625,1.0,283.14599609375,288.5097351074219,285.7562255859375,285.767333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475292295217514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.6622369289398193,0.2381170988082885,0.2206989973783493,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.8451508283615112,0.5061007738113403,0.484428197145462,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.9990000128746032,0.9355065822601318,0.5902688503265381,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.756492018699646,0.3585579991340637,0.3458534777164459,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.6717820167541504,0.2485241144895553,1.1486594676971436,291.0658569335937,291.1499938964844,288.5804138183594,285.3153686523437,291.0647888183594,297.12518310546875,291.06573486328125,1.0,0.6651660203933716,1.0,0.6499999761581421,0.3128187358379364,1.0,-3.350341320037842,2.376572847366333,0.9737682938575744,1.6200963258743286,5.551115123125783e-17,5.551115123125783e-17,0.0,244.5623779296875,232.0,-0.928449273109436,-0.0,3544.53369140625,1.0,283.1458435058594,288.5097045898437,285.7158203125,285.7264099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472963541746139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.6622369289398193,0.2381170988082885,0.2206989973783493,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.8451508283615112,0.5061007738113403,0.484428197145462,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.9990000128746032,0.9355065822601318,0.5902688503265381,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.756492018699646,0.3585579991340637,0.3458534777164459,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.6717820167541504,0.2485241144895553,1.1486594676971436,291.0658569335937,291.1499938964844,288.5804138183594,285.3153686523437,291.0647888183594,297.12518310546875,291.06573486328125,1.0,0.6651660203933716,1.0,0.6499999761581421,0.3128187358379364,1.0,-3.350341320037842,2.376572847366333,0.9737682938575744,1.6200963258743286,5.551115123125783e-17,5.551115123125783e-17,0.0,244.5623779296875,232.0,-0.928449273109436,-0.0,3544.53369140625,1.0,283.1458435058594,288.5097045898437,285.7158203125,285.7264099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472963541746139,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.6611050963401794,0.235652208328247,0.2184573262929916,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.8450589179992676,0.5032523274421692,0.481732577085495,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.9990000128746032,0.9346187114715576,0.587184727191925,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.7559535503387451,0.3558655977249145,0.3432952463626861,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.6709544062614441,0.2463223785161972,1.1386568546295166,291.0634765625,291.1499938964844,288.5462951660156,285.2942810058594,291.0611572265625,297.1102905273437,291.0632629394531,1.0,0.6602382659912109,1.0,0.6499999761581421,0.3160977363586426,1.0,-3.325611114501953,2.349371910095215,0.9762391448020936,1.5987361669540403,5.551115123125783e-17,5.551115123125783e-17,0.0,241.7017974853516,235.0,-2.6358067989349365,-0.0,3470.511474609375,1.0,283.1457214355469,288.5096740722656,285.6771545410156,285.6872253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147050604224205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.6611050963401794,0.235652208328247,0.2184573262929916,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.8450589179992676,0.5032523274421692,0.481732577085495,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.9990000128746032,0.9346187114715576,0.587184727191925,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.7559535503387451,0.3558655977249145,0.3432952463626861,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.6709544062614441,0.2463223785161972,1.1386568546295166,291.0634765625,291.1499938964844,288.5462951660156,285.2942810058594,291.0611572265625,297.1102905273437,291.0632629394531,1.0,0.6602382659912109,1.0,0.6499999761581421,0.3160977363586426,1.0,-3.325611114501953,2.349371910095215,0.9762391448020936,1.5987361669540403,5.551115123125783e-17,5.551115123125783e-17,0.0,241.7017974853516,235.0,-2.6358067989349365,-0.0,3470.511474609375,1.0,283.1457214355469,288.5096740722656,285.6771545410156,285.6872253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147050604224205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.6586805582046509,0.233127161860466,0.2162143141031265,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.8434209227561951,0.5003019571304321,0.4789964258670807,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.9990000128746032,0.933946132659912,0.5874242186546326,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.7539911866188049,0.3530721664428711,0.3406970798969269,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.6687774658203125,0.2440550029277801,1.128609299659729,291.0611267089844,291.1499938964844,288.5115051269531,285.2730407714844,291.0595092773437,297.098388671875,291.0610046386719,1.0,0.6575115323066711,1.0,0.6499999761581421,0.319522351026535,1.0,-3.304689884185791,2.324404001235962,0.98028564453125,1.5783518552780151,5.551115123125783e-17,5.551115123125783e-17,0.0,240.9105834960937,238.0,-2.369657278060913,-0.0,3417.836181640625,1.0,283.14556884765625,288.5096435546875,285.6401672363281,285.6498413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1468044370412826,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.6586805582046509,0.233127161860466,0.2162143141031265,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.8434209227561951,0.5003019571304321,0.4789964258670807,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.9990000128746032,0.933946132659912,0.5874242186546326,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.7539911866188049,0.3530721664428711,0.3406970798969269,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.6687774658203125,0.2440550029277801,1.128609299659729,291.0611267089844,291.1499938964844,288.5115051269531,285.2730407714844,291.0595092773437,297.098388671875,291.0610046386719,1.0,0.6575115323066711,1.0,0.6499999761581421,0.319522351026535,1.0,-3.304689884185791,2.324404001235962,0.98028564453125,1.5783518552780151,5.551115123125783e-17,5.551115123125783e-17,0.0,240.9105834960937,238.0,-2.369657278060913,-0.0,3417.836181640625,1.0,283.14556884765625,288.5096435546875,285.6401672363281,285.6498413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1468044370412826,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.6552965641021729,0.2305220961570739,0.2139627933502197,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8406190276145935,0.4972383975982666,0.4762186110019684,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.9990000128746032,0.9327420592308044,0.5901933908462524,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.7509622573852539,0.3501653671264648,0.3380572199821472,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.6655935049057007,0.2417067587375641,1.1185163259506226,291.0592041015625,291.1499938964844,288.4759216308594,285.2516174316406,291.0575256347656,297.0851135253906,291.0590515136719,1.0,0.6557740569114685,1.0,0.6499999761581421,0.3229469358921051,1.0,-3.2866575717926025,2.301421642303467,0.9852358102798462,1.5594347715377808,5.551115123125783e-17,5.551115123125783e-17,0.0,241.7188262939453,226.0,-2.293835163116455,-0.0,3381.22216796875,1.0,283.1454467773437,288.5096130371094,285.6047058105469,285.6139831542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465737372636795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.6552965641021729,0.2305220961570739,0.2139627933502197,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8406190276145935,0.4972383975982666,0.4762186110019684,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.9990000128746032,0.9327420592308044,0.5901933908462524,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.7509622573852539,0.3501653671264648,0.3380572199821472,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.6655935049057007,0.2417067587375641,1.1185163259506226,291.0592041015625,291.1499938964844,288.4759216308594,285.2516174316406,291.0575256347656,297.0851135253906,291.0590515136719,1.0,0.6557740569114685,1.0,0.6499999761581421,0.3229469358921051,1.0,-3.2866575717926025,2.301421642303467,0.9852358102798462,1.5594347715377808,5.551115123125783e-17,5.551115123125783e-17,0.0,241.7188262939453,226.0,-2.293835163116455,-0.0,3381.22216796875,1.0,283.1454467773437,288.5096130371094,285.6047058105469,285.6139831542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465737372636795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.6545618772506714,0.2291765660047531,0.2127444148063659,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.8404168486595154,0.4956517815589905,0.4747219979763031,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.9990000128746032,0.9320427179336548,0.5887875556945801,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.7505168914794922,0.3486568927764892,0.3366290926933288,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.6650026440620422,0.2404874563217163,1.1130017042160034,291.0581970214844,291.1499938964844,288.45782470703125,285.2408447265625,291.0558776855469,297.0782165527344,291.0579833984375,1.0,0.6531358957290649,1.0,0.6499999761581421,0.3246592283248901,1.0,-3.2733683586120605,2.28715181350708,0.9862167239189148,1.548341155052185,5.551115123125783e-17,5.551115123125783e-17,0.0,240.33840942382807,226.0,-2.579118251800537,-0.0,3343.409912109375,1.0,283.1453857421875,288.50958251953125,285.58746337890625,285.5965576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464601010084152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.6544094085693359,0.2278089970350265,0.2114622592926025,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.8409565091133118,0.4940321743488312,0.473149299621582,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.9990000128746032,0.931509494781494,0.585644006729126,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.7507272362709045,0.3471152782440185,0.3351244032382965,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.6650229096412659,0.2392431646585464,1.10715651512146,291.0570678710937,291.1499938964844,288.439453125,285.2300109863281,291.05499267578125,297.072509765625,291.056884765625,1.0,0.6497610807418823,1.0,0.6499999761581421,0.3264890611171722,1.0,-3.257321119308472,2.2707810401916504,0.9865399599075316,1.5356433391571045,5.551115123125783e-17,5.551115123125783e-17,0.0,237.8373413085937,229.0,-2.502340078353882,-0.0,3293.484375,1.0,283.14532470703125,288.50958251953125,285.570556640625,285.5794982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463463008403778,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.6520814299583435,0.2250545024871826,0.2089910507202148,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.8395290374755859,0.49074587225914,0.4700739979743957,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.9990000128746032,0.9304412603378296,0.5849822163581848,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.7488842606544495,0.3439849615097046,0.3321852684020996,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.6629366278648376,0.2367337644100189,1.095913052558899,291.0555114746094,291.1499938964844,288.4020080566406,285.20819091796875,291.0541381835937,297.0623779296875,291.0553894042969,1.0,0.6462685465812683,1.0,0.6499999761581421,0.3301486670970917,1.0,-3.232787132263184,2.243088483810425,0.9896987676620485,1.513336181640625,5.551115123125783e-17,5.551115123125783e-17,0.0,236.3931121826172,232.0,-1.6366642713546753,-0.0,3231.112060546875,1.0,283.1451721191406,288.509521484375,285.5375671386719,285.54620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461320966482162,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.6520814299583435,0.2250545024871826,0.2089910507202148,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.8395290374755859,0.49074587225914,0.4700739979743957,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.9990000128746032,0.9304412603378296,0.5849822163581848,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.7488842606544495,0.3439849615097046,0.3321852684020996,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.6629366278648376,0.2367337644100189,1.095913052558899,291.0555114746094,291.1499938964844,288.4020080566406,285.20819091796875,291.0541381835937,297.0623779296875,291.0553894042969,1.0,0.6462685465812683,1.0,0.6499999761581421,0.3301486670970917,1.0,-3.232787132263184,2.243088483810425,0.9896987676620485,1.513336181640625,5.551115123125783e-17,5.551115123125783e-17,0.0,236.3931121826172,232.0,-1.6366642713546753,-0.0,3231.112060546875,1.0,283.1451721191406,288.509521484375,285.5375671386719,285.54620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461320966482162,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.6486591696739197,0.2222252339124679,0.2065275311470031,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.8367387056350708,0.4873510599136352,0.4669736623764038,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.9990000128746032,0.9287655353546144,0.5873199105262756,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.7458071112632751,0.340746521949768,0.3292213380336761,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.6596934795379639,0.2341498285531997,1.0847092866897583,291.0540771484375,291.1499938964844,288.3634338378906,285.1861267089844,291.0526428222656,297.0504150390625,291.053955078125,1.0,0.6440169215202332,1.0,0.6499999761581421,0.3338083028793335,1.0,-3.2118704319000244,2.2178783416748047,0.9939920902252196,1.4928312301635742,5.551115123125783e-17,5.551115123125783e-17,0.0,236.84085083007807,220.0,-1.582147240638733,-0.0,3187.74609375,1.0,283.1450500488281,288.5094909667969,285.50567626953125,285.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145932599902153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.6486591696739197,0.2222252339124679,0.2065275311470031,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.8367387056350708,0.4873510599136352,0.4669736623764038,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.9990000128746032,0.9287655353546144,0.5873199105262756,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.7458071112632751,0.340746521949768,0.3292213380336761,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.6596934795379639,0.2341498285531997,1.0847092866897583,291.0540771484375,291.1499938964844,288.3634338378906,285.1861267089844,291.0526428222656,297.0504150390625,291.053955078125,1.0,0.6440169215202332,1.0,0.6499999761581421,0.3338083028793335,1.0,-3.2118704319000244,2.2178783416748047,0.9939920902252196,1.4928312301635742,5.551115123125783e-17,5.551115123125783e-17,0.0,236.84085083007807,220.0,-1.582147240638733,-0.0,3187.74609375,1.0,283.1450500488281,288.5094909667969,285.50567626953125,285.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145932599902153,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.6475781798362732,0.2192972749471664,0.2038292437791824,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8369570374488831,0.4838247895240783,0.4635982811450958,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.9990000128746032,0.92702054977417,0.5825890898704529,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.7453845143318176,0.3373831212520599,0.3259849548339844,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.6589257121086121,0.2314604073762893,1.0723133087158203,291.0527038574219,291.1499938964844,288.3236389160156,285.1637268066406,291.0506896972656,297.0383605957031,291.052490234375,1.0,0.6376041173934937,1.0,0.6499999761581421,0.3376385867595672,1.0,-3.1801023483276367,2.1852691173553467,0.99483323097229,1.4676058292388916,5.551115123125783e-17,5.551115123125783e-17,0.0,232.7951202392578,223.0,-1.7301467657089231,-0.0,3097.130615234375,1.0,283.1448974609375,288.50946044921875,285.47467041015625,285.4828186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457356810569763,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.6475781798362732,0.2192972749471664,0.2038292437791824,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8369570374488831,0.4838247895240783,0.4635982811450958,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.9990000128746032,0.92702054977417,0.5825890898704529,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.7453845143318176,0.3373831212520599,0.3259849548339844,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.6589257121086121,0.2314604073762893,1.0723133087158203,291.0527038574219,291.1499938964844,288.3236389160156,285.1637268066406,291.0506896972656,297.0383605957031,291.052490234375,1.0,0.6376041173934937,1.0,0.6499999761581421,0.3376385867595672,1.0,-3.1801023483276367,2.1852691173553467,0.99483323097229,1.4676058292388916,5.551115123125783e-17,5.551115123125783e-17,0.0,232.7951202392578,223.0,-1.7301467657089231,-0.0,3097.130615234375,1.0,283.1448974609375,288.50946044921875,285.47467041015625,285.4828186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457356810569763,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.6450978517532349,0.2163286507129669,0.201161652803421,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.8354212641716003,0.4802183210849762,0.4602181911468506,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.9990000128746032,0.9254199266433716,0.581746518611908,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7433890700340271,0.3339563906192779,0.3227584958076477,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.6566723585128784,0.2287259399890899,1.0600402355194092,291.0508117675781,291.1499938964844,288.2825012207031,285.1410522460937,291.0491638183594,297.0284729003906,291.0506591796875,1.0,0.6337318420410156,1.0,0.6499999761581421,0.341468870639801,1.0,-3.1531662940979004,2.156001567840576,0.9971646070480348,1.4442636966705322,5.551115123125783e-17,5.551115123125783e-17,0.0,231.1756896972656,226.0,-1.794921636581421,-0.0,3031.27783203125,1.0,283.144775390625,288.5094299316406,285.4444885253906,285.4524230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1455402672290802,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.6450978517532349,0.2163286507129669,0.201161652803421,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.8354212641716003,0.4802183210849762,0.4602181911468506,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.9990000128746032,0.9254199266433716,0.581746518611908,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7433890700340271,0.3339563906192779,0.3227584958076477,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.6566723585128784,0.2287259399890899,1.0600402355194092,291.0508117675781,291.1499938964844,288.2825012207031,285.1410522460937,291.0491638183594,297.0284729003906,291.0506591796875,1.0,0.6337318420410156,1.0,0.6499999761581421,0.341468870639801,1.0,-3.1531662940979004,2.156001567840576,0.9971646070480348,1.4442636966705322,5.551115123125783e-17,5.551115123125783e-17,0.0,231.1756896972656,226.0,-1.794921636581421,-0.0,3031.27783203125,1.0,283.144775390625,288.5094299316406,285.4444885253906,285.4524230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1455402672290802,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.6433961391448975,0.2148167937994003,0.1998360157012939,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.8340629935264587,0.4783737063407898,0.4585229754447937,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.9990000128746032,0.924379587173462,0.5826324224472046,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.7418662905693054,0.3322068452835083,0.3211456537246704,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.6550554037094116,0.2273317724466323,1.0539464950561523,291.04986572265625,291.1499938964844,288.26141357421875,285.1295471191406,291.048095703125,297.0227966308594,291.0496826171875,1.0,0.6323384642601013,1.0,0.6499999761581421,0.3433840274810791,1.0,-3.141334295272827,2.1424765586853027,0.9988576769828796,1.4333951473236084,5.551115123125783e-17,5.551115123125783e-17,0.0,231.1868591308593,226.0,-1.964126467704773,-0.0,3006.51025390625,1.0,283.14471435546875,288.5094299316406,285.4296875,285.4375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454440802335739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.6415113210678101,0.2132851034402847,0.1985038965940475,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.8324688673019409,0.4765012264251709,0.4568133652210235,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.9990000128746032,0.923176109790802,0.5840347409248352,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.7401338219642639,0.330431580543518,0.3195207118988037,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.6532433032989502,0.2259173393249511,1.0478200912475586,291.0489501953125,291.1499938964844,288.23992919921875,285.11798095703125,291.0473327636719,297.01666259765625,291.0487976074219,1.0,0.6311792731285095,1.0,0.6499999761581421,0.345376044511795,1.0,-3.13004207611084,2.129114866256714,1.0009270906448364,1.4225761890411377,5.551115123125783e-17,5.551115123125783e-17,0.0,231.5188140869141,214.0,-1.915506720542908,-0.0,2984.7294921875,1.0,283.1446228027344,288.5093994140625,285.4150390625,285.4227905273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453483551740646,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469970703125,0.6401791572570801,0.2101484090089798,0.1956170201301574,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8324934244155884,0.4726578295230865,0.4531390368938446,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.920849621295929,0.5792822241783142,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.739476203918457,0.326785534620285,0.3160185813903808,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469970703125,0.6522194147109985,0.2230086028575897,1.0344358682632446,291.04693603515625,291.1499938964844,288.19580078125,285.0945129394531,291.0443420410156,297.0051574707031,291.04669189453125,1.0,0.6244623064994812,1.0,0.6499999761581421,0.3493601083755493,1.0,-3.096155881881714,2.0952911376953125,1.0008647441864014,1.396601676940918,5.551115123125783e-17,5.551115123125783e-17,0.0,227.4239196777344,217.0,-2.584407329559326,-0.0,2893.25146484375,1.0,283.1445007324219,288.5093688964844,285.3861389160156,285.39373779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145155668258667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
