time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991480,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469970703125,0.6401791572570801,0.2101484090089798,0.1956170201301574,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8324934244155884,0.4726578295230865,0.4531390368938446,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.920849621295929,0.5792822241783142,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.739476203918457,0.326785534620285,0.3160185813903808,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469970703125,0.6522194147109985,0.2230086028575897,1.0344358682632446,291.04693603515625,291.1499938964844,288.19580078125,285.0945129394531,291.0443420410156,297.0051574707031,291.04669189453125,1.0,0.6244623064994812,1.0,0.6499999761581421,0.3493601083755493,1.0,-3.096155881881714,2.0952911376953125,1.0008647441864014,1.396601676940918,5.551115123125783e-17,5.551115123125783e-17,0.0,227.4239196777344,217.0,-2.584407329559326,-0.0,2893.25146484375,1.0,283.1445007324219,288.5093688964844,285.3861389160156,285.39373779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145155668258667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.6374874711036682,0.0,0.1927636265754699,296.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.8307662606239319,0.0,0.4494610428810119,297.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.9990000128746032,0.0,0.5784290432929993,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.7372580766677856,0.0,0.3125188946723938,296.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.6497456431388855,0.0,1.021185278892517,291.0439453125,294.1499938964844,288.1499938964844,285.0706481933594,291.04150390625,296.9957580566406,291.0437316894531,0.0,0.0,1.0,0.6499999761581421,0.3533441424369812,1.0,-3.067125082015991,2.06482481956482,1.0023001432418823,1.372532606124878,0.0,0.0,0.0,225.7474365234375,60.0,-3.1475324630737305,-0.0,2825.84130859375,0.0,283.1443786621094,288.50933837890625,285.3577575683594,285.365234375,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.6374874711036682,0.0,0.1927636265754699,296.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.8307662606239319,0.0,0.4494610428810119,297.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.9990000128746032,0.0,0.5784290432929993,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.7372580766677856,0.0,0.3125188946723938,296.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.6497456431388855,0.0,1.021185278892517,291.0439453125,294.1499938964844,288.1499938964844,285.0706481933594,291.04150390625,296.9957580566406,291.0437316894531,0.0,0.0,1.0,0.6499999761581421,0.3533441424369812,1.0,-3.067125082015991,2.06482481956482,1.0023001432418823,1.372532606124878,0.0,0.0,0.0,225.7474365234375,60.0,-3.1475324630737305,-0.0,2825.84130859375,0.0,283.1443786621094,288.50933837890625,285.3577575683594,285.365234375,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,0.0004768922226503,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,0.000502195151057,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,0.0003709199372678,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,0.0005021931719966,297.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,0.0023821745999157,291.25848388671875,294.1499938964844,288.1060485839844,285.0474853515625,290.4945678710937,295.8330078125,291.1253662109375,0.0,0.0,0.6327741146087646,0.6499999761581421,0.5908129215240479,1.0,-0.0101377293467521,0.0091569079086184,0.0009808216709643,-0.0105580510571599,0.0,0.0,0.0,-0.0533222779631614,60.0,3.266264200210572,-0.0,-1.761272642397671e-06,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,-5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1359489771742184e-20,-2.280077605074789e-19,-1.4209391765173305e-23,-2.898646007177722e-16,-2.8979522342543616e-16,-6.937513391163666e-20,0.0,0.0,-0.0,0.0,0.0,1.6830178571464503e-32,2.421020569988599e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,0.000773464445956,297.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528381347656,0.0,0.0,0.0017178517300635,297.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,0.0024145666975528,297.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,0.0012152483686804,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,0.0040771700441837,291.2886657714844,294.1499938964844,288.1020202636719,285.0453186035156,290.459228515625,295.7037658691406,291.12164306640625,0.0,0.0,0.6000000238418579,0.6499999761581421,0.6120064854621887,1.0,-0.0022567959968,0.0052616293542087,-0.0030048335902392,-0.011557581834495,0.0,0.0,0.0,-0.0130390031263232,60.0,-0.414938360452652,-0.0,-1.0216413102170918e-05,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3888399210528257e-22,-1.2369031022568069e-21,-4.5781823666198905e-25,2.7264371366066855e-18,2.724933322253064e-18,1.503696617709022e-21,0.0,0.0,-0.0,0.0,0.0,9.996084795170343e-37,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25555419921875,0.0,0.0,0.0001147252914961,297.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0001461825304431,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,0.0001401494664605,297.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,0.0001320666633546,297.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559509277344,0.0,0.0,0.000579074549023,291.30487060546875,294.1499938964844,288.0771179199219,285.0317687988281,290.36932373046875,294.7898254394531,291.107666015625,0.0,0.0,0.4000000059604645,0.6499999761581421,0.7413376569747925,1.0,0.0017874137265607,0.0039154714904725,-0.0057028853334486,-0.0117389457300305,0.0,0.0,0.0,0.0080364355817437,60.0,-6.659513473510742,-0.0,-1.21507454764469e-07,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.538652116665573e-35,-5.002118189635654e-35,-1.120178674641149e-35,-2.4919072831514248e-20,-2.0027336715203048e-20,-4.891736924104767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25408935546875,0.0,0.0,9.540553583065048e-05,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,0.00010111265874,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,7.549970905529335e-05,297.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594299316406,0.0,0.0,0.0001007533501251,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,0.0004767227801494,291.3040771484375,294.1499938964844,288.0516052246094,285.0177001953125,290.3275146484375,293.8955993652344,291.10223388671875,0.0,0.0,0.2000000029802322,0.6499999761581421,0.8706688284873962,1.0,-0.0010196377988904,0.0056222747080028,-0.0046026371419429,-0.0122451996430754,0.0,0.0,0.0,-0.0064520454034209,60.0,-5.094595432281494,-0.0,-7.0885420200284e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.195307590069069e-42,1.4699620890767328e-42,7.693128569143246e-43,-4.678139745236037e-21,-2.3991044846682937e-21,-2.2790350586193524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,9.491017408436164e-05,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,9.99366311589256e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695617675781,0.0,0.0,7.380106399068609e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,9.994141146307812e-05,297.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547912597656,0.0,0.0,0.0004740936565212,291.3040771484375,294.1499938964844,288.0255126953125,285.0030517578125,290.3068542480469,293.0785217285156,291.0999450683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114428587257,0.0056633278727531,-0.0046518850140273,-0.0121825523674488,0.0,0.0,0.0,-0.0064199091866612,60.0,-3.1995668411254883,-0.0,-6.97530637694399e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.765242106075942e-21,-2.3816838105519216e-21,-2.3835582955240205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547302246094,0.0,0.0,9.491104719927534e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645874023437,0.0,0.0,9.994724678108469e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,7.382122566923499e-05,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,9.99466356006451e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.0,0.0,0.0004741002921946,291.3041076660156,294.1499938964844,287.9989013671875,284.9879455566406,290.2862243652344,292.3711242675781,291.0988464355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010115173645317,0.0056588514707982,-0.0046473345719277,-0.0121659878641366,0.0,0.0,0.0,-0.0064192619174718,60.0,-2.5224082469940186,-0.0,-6.976005550995978e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763907631103347e-21,-2.381950382429014e-21,-2.381957248674333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553405761719,0.0,0.0,9.489782678429036e-05,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650756835937,0.0,0.0,9.99333497020416e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,7.381099567282945e-05,297.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26055908203125,0.0,0.0,9.993272396968678e-05,297.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,0.0004740342847071,291.3040771484375,294.1499938964844,287.9441223144531,284.95623779296875,290.2447509765625,291.2300109863281,291.0974426269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010113742901012,0.0056456103920936,-0.0046342364512383,-0.0121353007853031,0.0,0.0,0.0,-0.0064155091531574,60.0,-2.20909070968628,-0.0,-6.974021005135e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763902380445162e-21,-2.381951392170973e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553405761719,0.0,0.0,9.489782678429036e-05,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650756835937,0.0,0.0,9.99333497020416e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,7.381099567282945e-05,297.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26055908203125,0.0,0.0,9.993272396968678e-05,297.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,0.0004740342847071,291.3040771484375,294.1499938964844,287.9441223144531,284.95623779296875,290.2447509765625,291.2300109863281,291.0974426269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010113742901012,0.0056456103920936,-0.0046342364512383,-0.0121353007853031,0.0,0.0,0.0,-0.0064155091531574,60.0,-2.20909070968628,-0.0,-6.974021005135e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763902380445162e-21,-2.381951392170973e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,9.488385694567114e-05,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655029296875,0.0,0.0,9.991861588787287e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705993652344,0.0,0.0,7.380011084023863e-05,297.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610778808594,0.0,0.0,9.991799743147568e-05,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,0.0004739644646178,291.30401611328125,294.1499938964844,287.88751220703125,284.9227600097656,290.2030334472656,290.3732604980469,291.0961608886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010112221352756,0.0056316624395549,-0.004620439838618,-0.0121029764413833,0.0,0.0,0.0,-0.0064115491695702,60.0,-2.2107491493225098,-0.0,-6.971924193521772e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763902380445162e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,9.488385694567114e-05,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655029296875,0.0,0.0,9.991861588787287e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705993652344,0.0,0.0,7.380011084023863e-05,297.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610778808594,0.0,0.0,9.991799743147568e-05,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,0.0004739644646178,291.30401611328125,294.1499938964844,287.88751220703125,284.9227600097656,290.2030334472656,290.3732604980469,291.0961608886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010112221352756,0.0056316624395549,-0.004620439838618,-0.0121029764413833,0.0,0.0,0.0,-0.0064115491695702,60.0,-2.2107491493225098,-0.0,-6.971924193521772e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763902380445162e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,9.486915223533288e-05,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,9.990311082219704e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709350585937,0.0,0.0,7.378865120699629e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,9.990250691771509e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,0.0004738910356536,291.30389404296875,294.1499938964844,287.8291931152344,284.8876953125,290.1610412597656,289.7239990234375,291.0947570800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001011062413454,0.0056170006282627,-0.0046059382148087,-0.012068998068571,0.0,0.0,0.0,-0.0064073866233229,60.0,-2.2446563243865967,-0.0,-6.96972080049818e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,9.486915223533288e-05,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,9.990311082219704e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709350585937,0.0,0.0,7.378865120699629e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,9.990250691771509e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,0.0004738910356536,291.30389404296875,294.1499938964844,287.8291931152344,284.8876953125,290.1610412597656,289.7239990234375,291.0947570800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001011062413454,0.0056170006282627,-0.0046059382148087,-0.012068998068571,0.0,0.0,0.0,-0.0064073866233229,60.0,-2.2446563243865967,-0.0,-6.96972080049818e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,9.485815826337785e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26617431640625,0.0,0.0,9.989152749767528e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711181640625,0.0,0.0,7.37800874048844e-05,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,9.989091631723568e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,0.0004738360876217,291.30377197265625,294.1499938964844,287.7865295410156,284.8617248535156,290.1307678222656,289.356689453125,291.0936889648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010109429713338,0.0056060501374304,-0.0045951069332659,-0.0120436204597353,0.0,0.0,0.0,-0.0064042778685688,60.0,-2.2723374366760254,-0.0,-6.96807518352216e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,9.485369082540274e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662658691406,0.0,0.0,9.988681995309888e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712097167969,0.0,0.0,7.377660949714482e-05,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619323730469,0.0,0.0,9.988621604861692e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572631835937,0.0,0.0,0.0004738137940876,291.3037109375,294.1499938964844,287.7694396972656,284.8512268066406,290.1187438964844,289.22955322265625,291.0932312011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010108945425599,0.0056016058661043,-0.0045907110907137,-0.0120333209633827,0.0,0.0,0.0,-0.0064030159264802,60.0,-2.2835750579833984,-0.0,-6.967407273350545e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,9.48456727201119e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,9.98783652903512e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713317871094,0.0,0.0,7.377035944955423e-05,297.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,9.987776138586923e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,0.000473773718113,291.3035888671875,294.1499938964844,287.73907470703125,284.83251953125,290.09747314453125,289.02642822265625,291.0924377441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010108075803145,0.0055936239659786,-0.0045828162692487,-0.0120148239657282,0.0,0.0,0.0,-0.0064007500186562,60.0,-2.3035991191864014,-0.0,-6.966207877212582e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,9.483745088800788e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665710449219,0.0,0.0,9.986969962483272e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714538574219,0.0,0.0,7.376395660685375e-05,297.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,9.986910299630836e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576904296875,0.0,0.0,0.0004737326526083,291.303466796875,294.1499938964844,287.7084045410156,284.8135070800781,290.0761108398437,288.8473205566406,291.0916442871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001010718406178,0.0055854474194347,-0.004574729129672,-0.0119958752766251,0.0,0.0,0.0,-0.006398428697139,60.0,-2.3238587379455566,-0.0,-6.964979348822453e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577209472656,0.0,0.0,9.482038876740262e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.266845703125,0.0,0.0,9.985171345761046e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27166748046875,0.0,0.0,7.375066343229264e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626037597656,0.0,0.0,9.985112410504372e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,0.0004736474365927,291.3031921386719,294.1499938964844,287.64630126953125,284.7747497558594,290.0331726074219,288.5477294921875,291.0899963378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010105336550623,0.0055684931576251,-0.0045579592697322,-0.0119565827772021,0.0,0.0,0.0,-0.0063936151564121,60.0,-2.364938259124756,-0.0,-6.962432763657489e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577209472656,0.0,0.0,9.482038876740262e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.266845703125,0.0,0.0,9.985171345761046e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27166748046875,0.0,0.0,7.375066343229264e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626037597656,0.0,0.0,9.985112410504372e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,0.0004736474365927,291.3031921386719,294.1499938964844,287.64630126953125,284.7747497558594,290.0331726074219,288.5477294921875,291.0899963378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010105336550623,0.0055684931576251,-0.0045579592697322,-0.0119565827772021,0.0,0.0,0.0,-0.0063936151564121,60.0,-2.364938259124756,-0.0,-6.962432763657489e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,9.480246808379889e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670593261719,0.0,0.0,9.983283234760164e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718200683594,0.0,0.0,7.373670814558864e-05,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26287841796875,0.0,0.0,9.983225027099252e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583923339844,0.0,0.0,0.000473557942314,291.3028869628906,294.1499938964844,287.5833435058594,284.735107421875,289.9898986816406,288.3092956542969,291.0882568359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010103398235514,0.005550708156079,-0.0045403684489429,-0.0119153670966625,0.0,0.0,0.0,-0.0063885659910738,60.0,-2.406627655029297,-0.0,-6.959761833513768e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,9.480246808379889e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670593261719,0.0,0.0,9.983283234760164e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718200683594,0.0,0.0,7.373670814558864e-05,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26287841796875,0.0,0.0,9.983225027099252e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583923339844,0.0,0.0,0.000473557942314,291.3028869628906,294.1499938964844,287.5833435058594,284.735107421875,289.9898986816406,288.3092956542969,291.0882568359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010103398235514,0.005550708156079,-0.0045403684489429,-0.0119153670966625,0.0,0.0,0.0,-0.0063885659910738,60.0,-2.406627655029297,-0.0,-6.959761833513768e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,9.478367428528144e-05,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,9.981301991501824e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27197265625,0.0,0.0,7.372207619482651e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631225585937,0.0,0.0,9.981244511436672e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,0.000473464053357,291.302490234375,294.1499938964844,287.51971435546875,284.6947937011719,289.9462585449219,288.11627197265625,291.0865173339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010101365623995,0.0055320644751191,-0.0045219277963042,-0.0118721602484583,0.0,0.0,0.0,-0.006383272819221,60.0,-2.4487876892089844,-0.0,-6.956962295134872e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,9.478367428528144e-05,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,9.981301991501824e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27197265625,0.0,0.0,7.372207619482651e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631225585937,0.0,0.0,9.981244511436672e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,0.000473464053357,291.302490234375,294.1499938964844,287.51971435546875,284.6947937011719,289.9462585449219,288.11627197265625,291.0865173339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010101365623995,0.0055320644751191,-0.0045219277963042,-0.0118721602484583,0.0,0.0,0.0,-0.006383272819221,60.0,-2.4487876892089844,-0.0,-6.956962295134872e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25860595703125,0.0,0.0,9.476397826801986e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26739501953125,0.0,0.0,9.979226160794497e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,7.37067312002182e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633361816406,0.0,0.0,9.979169408325106e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589416503906,0.0,0.0,0.0004733656533062,291.3020935058594,294.1499938964844,287.4555969238281,284.6539611816406,289.9022827148437,287.9565734863281,291.0847473144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099237551912,0.00551254209131,-0.0045026182197034,-0.0118269175291061,0.0,0.0,0.0,-0.0063777305185794,60.0,-2.491283416748047,-0.0,-6.954031306349864e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25860595703125,0.0,0.0,9.476397826801986e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26739501953125,0.0,0.0,9.979226160794497e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,7.37067312002182e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633361816406,0.0,0.0,9.979169408325106e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589416503906,0.0,0.0,0.0004733656533062,291.3020935058594,294.1499938964844,287.4555969238281,284.6539611816406,289.9022827148437,287.9565734863281,291.0847473144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099237551912,0.00551254209131,-0.0045026182197034,-0.0118269175291061,0.0,0.0,0.0,-0.0063777305185794,60.0,-2.491283416748047,-0.0,-6.954031306349864e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587280273437,0.0,0.0,9.475378465140238e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,9.978152229450644e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720947265625,0.0,0.0,7.369880040641874e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.263427734375,0.0,0.0,9.978096204577014e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,0.0004733147507067,291.3018493652344,294.1499938964844,287.4234313964844,284.6333923339844,289.8801574707031,287.88653564453125,291.0838317871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010098137427121,0.0055024484172463,-0.0044926349073648,-0.0118035254999995,0.0,0.0,0.0,-0.0063748648390173,60.0,-2.5126161575317383,-0.0,-6.952516429237221e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,9.474336548009887e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675170898437,0.0,0.0,9.977054287446664e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720947265625,0.0,0.0,7.369068771367893e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26348876953125,0.0,0.0,9.976998262573034e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,0.0004732627130579,291.3016357421875,294.1499938964844,287.3912353515625,284.6127624511719,289.8579406738281,287.82183837890625,291.0829467773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010097012855112,0.0054921335540711,-0.0044824322685599,-0.0117796212434768,0.0,0.0,0.0,-0.0063719367608428,60.0,-2.533982038497925,-0.0,-6.950968156616e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,9.472185774939136e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,9.974787826649845e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721252441406,0.0,0.0,7.367393845925108e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636108398437,0.0,0.0,9.974732529371975e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,0.0004731552617158,291.3011169433594,294.1499938964844,287.3268127441406,284.5714416503906,289.813232421875,287.7049255371094,291.08111572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010094692697748,0.0054708472453057,-0.0044613778591156,-0.0117302890866994,0.0,0.0,0.0,-0.0063658934086561,60.0,-2.57674241065979,-0.0,-6.947774267018758e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,9.472185774939136e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,9.974787826649845e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721252441406,0.0,0.0,7.367393845925108e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636108398437,0.0,0.0,9.974732529371975e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,0.0004731552617158,291.3011169433594,294.1499938964844,287.3268127441406,284.5714416503906,289.813232421875,287.7049255371094,291.08111572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010094692697748,0.0054708472453057,-0.0044613778591156,-0.0117302890866994,0.0,0.0,0.0,-0.0063658934086561,60.0,-2.57674241065979,-0.0,-6.947774267018758e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,9.46994696278125e-05,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26763916015625,0.0,0.0,9.972428961191326e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720947265625,0.0,0.0,7.365650526480749e-05,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,9.97237439150922e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,0.0004730434447992,291.3005676269531,294.1499938964844,287.26251220703125,284.5301818847656,289.7682189941406,287.6016540527344,291.07928466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010092279408127,0.0054487064480781,-0.004439478740096,-0.0116789788007736,0.0,0.0,0.0,-0.0063596074469387,60.0,-2.619437456130981,-0.0,-6.94445247972908e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,9.46994696278125e-05,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26763916015625,0.0,0.0,9.972428961191326e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720947265625,0.0,0.0,7.365650526480749e-05,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,9.97237439150922e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,0.0004730434447992,291.3005676269531,294.1499938964844,287.26251220703125,284.5301818847656,289.7682189941406,287.6016540527344,291.07928466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010092279408127,0.0054487064480781,-0.004439478740096,-0.0116789788007736,0.0,0.0,0.0,-0.0063596074469387,60.0,-2.619437456130981,-0.0,-6.94445247972908e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,9.467625204706565e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26763916015625,0.0,0.0,9.969982056645676e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,7.363843178609386e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637634277344,0.0,0.0,9.969928214559332e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,0.000472927436931,291.29998779296875,294.1499938964844,287.19854736328125,284.4891052246094,289.72283935546875,287.5085754394531,291.07745361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010089777642861,0.0054257563315331,-0.0044167786836624,-0.0116257918998599,0.0,0.0,0.0,-0.0063530919142067,60.0,-2.6619248390197754,-0.0,-6.941010610717059e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,9.467625204706565e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26763916015625,0.0,0.0,9.969982056645676e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27203369140625,0.0,0.0,7.363843178609386e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637634277344,0.0,0.0,9.969928214559332e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,0.000472927436931,291.29998779296875,294.1499938964844,287.19854736328125,284.4891052246094,289.72283935546875,287.5085754394531,291.07745361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010089777642861,0.0054257563315331,-0.0044167786836624,-0.0116257918998599,0.0,0.0,0.0,-0.0063530919142067,60.0,-2.6619248390197754,-0.0,-6.941010610717059e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,9.465224866289644e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,9.967452933778986e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719421386719,0.0,0.0,7.361974712694064e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637634277344,0.0,0.0,9.967400546884164e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596435546875,0.0,0.0,0.0004728075582534,291.2993469238281,294.1499938964844,287.1351013183594,284.44842529296875,289.6771545410156,287.4231872558594,291.0756225585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010087193222716,0.0054020448587834,-0.0043933256529271,-0.0115708401426672,0.0,0.0,0.0,-0.0063463603146374,60.0,-2.7040722370147705,-0.0,-6.937455054867314e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,9.465224866289644e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,9.967452933778986e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719421386719,0.0,0.0,7.361974712694064e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637634277344,0.0,0.0,9.967400546884164e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596435546875,0.0,0.0,0.0004728075582534,291.2993469238281,294.1499938964844,287.1351013183594,284.44842529296875,289.6771545410156,287.4231872558594,291.0756225585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010087193222716,0.0054020448587834,-0.0043933256529271,-0.0115708401426672,0.0,0.0,0.0,-0.0063463603146374,60.0,-2.7040722370147705,-0.0,-6.937455054867314e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
