time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993700,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,9.463993046665564e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675476074219,0.0,0.0,9.966154902940616e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718811035156,0.0,0.0,7.361015741480514e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637634277344,0.0,0.0,9.966102516045794e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,0.0004727460036519,291.29901123046875,294.1499938964844,287.1036376953125,284.4283142089844,289.6542053222656,287.3828430175781,291.07470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00100858672522,0.0053898757323622,-0.0043812892399728,-0.0115426378324627,0.0,0.0,0.0,-0.0063429055735468,60.0,-2.724973678588867,-0.0,-6.935630381121882e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,9.462732850806788e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675170898437,0.0,0.0,9.964827040676028e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718200683594,0.0,0.0,7.360034214798361e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26373291015625,0.0,0.0,9.964774653781204e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,0.0004726830520667,291.2986755371094,294.1499938964844,287.0723876953125,284.4083557128906,289.63116455078125,287.3437805175781,291.0737609863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010084511013701,0.0053774327971041,-0.0043689813464879,-0.0115138012915849,0.0,0.0,0.0,-0.0063393730670213,60.0,-2.745736598968506,-0.0,-6.933765206440512e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,9.460114233661444e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,9.96206872514449e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27166748046875,0.0,0.0,7.357996219070628e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,9.96201706584543e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,0.0004725522885564,291.2979736328125,294.1499938964844,287.0106201171875,284.3690490722656,289.5849304199219,287.2689208984375,291.0719299316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010081694927066,0.0053515951149165,-0.0043434258550405,-0.0114539228379726,0.0,0.0,0.0,-0.0063320375047624,60.0,-2.7867772579193115,-0.0,-6.929893459073355e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,9.460114233661444e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,9.96206872514449e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27166748046875,0.0,0.0,7.357996219070628e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,9.96201706584543e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,0.0004725522885564,291.2979736328125,294.1499938964844,287.0106201171875,284.3690490722656,289.5849304199219,287.2689208984375,291.0719299316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010081694927066,0.0053515951149165,-0.0043434258550405,-0.0114539228379726,0.0,0.0,0.0,-0.0063320375047624,60.0,-2.7867772579193115,-0.0,-6.929893459073355e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,9.457350824959576e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,9.959156886907294e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.271484375,0.0,0.0,7.355845445999876e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636108398437,0.0,0.0,9.959105955203996e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596435546875,0.0,0.0,0.0004724142199847,291.2972412109375,294.1499938964844,286.95001220703125,284.3306884765625,289.5384216308594,287.19775390625,291.070068359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010078724008053,0.005324337631464,-0.004316464997828,-0.011390752159059,0.0,0.0,0.0,-0.0063242991454899,60.0,-2.8270416259765625,-0.0,-6.925809259428206e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,9.457350824959576e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,9.959156886907294e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.271484375,0.0,0.0,7.355845445999876e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636108398437,0.0,0.0,9.959105955203996e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596435546875,0.0,0.0,0.0004724142199847,291.2972412109375,294.1499938964844,286.95001220703125,284.3306884765625,289.5384216308594,287.19775390625,291.070068359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010078724008053,0.005324337631464,-0.004316464997828,-0.011390752159059,0.0,0.0,0.0,-0.0063242991454899,60.0,-2.8270416259765625,-0.0,-6.925809259428206e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592468261719,0.0,0.0,9.45443389355205e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671203613281,0.0,0.0,9.956083522411065e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.271240234375,0.0,0.0,7.353574619628489e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2634582519531,0.0,0.0,9.956033318303524e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2595520019531,0.0,0.0,0.0004722685262095,291.29644775390625,294.1499938964844,286.89068603515625,284.29345703125,289.4916687011719,287.12969970703125,291.06817626953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010075590107589,0.0052955839782953,-0.0042880252003669,-0.0113241160288453,0.0,0.0,0.0,-0.0063161361031234,60.0,-2.8663878440856934,-0.0,-6.921502659906764e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592468261719,0.0,0.0,9.45443389355205e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671203613281,0.0,0.0,9.956083522411065e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.271240234375,0.0,0.0,7.353574619628489e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2634582519531,0.0,0.0,9.956033318303524e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2595520019531,0.0,0.0,0.0004722685262095,291.29644775390625,294.1499938964844,286.89068603515625,284.29345703125,289.4916687011719,287.12969970703125,291.06817626953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010075590107589,0.0052955839782953,-0.0042880252003669,-0.0113241160288453,0.0,0.0,0.0,-0.0063161361031234,60.0,-2.8663878440856934,-0.0,-6.921502659906764e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,9.451367077417672e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26690673828125,0.0,0.0,9.952852997230366e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27099609375,0.0,0.0,7.351188105531037e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633056640625,0.0,0.0,9.95280352071859e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25946044921875,0.0,0.0,0.0004721153527498,291.295654296875,294.1499938964844,286.8329467773437,284.257568359375,289.4447326660156,287.0643310546875,291.0663146972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010072296718135,0.0052653746679425,-0.0042581451125442,-0.0112541047856211,0.0,0.0,0.0,-0.0063075595535337,60.0,-2.9046761989593506,-0.0,-6.916980055393651e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,9.451367077417672e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26690673828125,0.0,0.0,9.952852997230366e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27099609375,0.0,0.0,7.351188105531037e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633056640625,0.0,0.0,9.95280352071859e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25946044921875,0.0,0.0,0.0004721153527498,291.295654296875,294.1499938964844,286.8329467773437,284.257568359375,289.4447326660156,287.0643310546875,291.0663146972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010072296718135,0.0052653746679425,-0.0042581451125442,-0.0112541047856211,0.0,0.0,0.0,-0.0063075595535337,60.0,-2.9046761989593506,-0.0,-6.916980055393651e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25909423828125,0.0,0.0,9.449782373849304e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,9.951183892553672e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,7.349954830715433e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632141113281,0.0,0.0,9.951134416041896e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,0.0004720361612271,291.29522705078125,294.1499938964844,286.8046875,284.2401733398437,289.42120361328125,287.0325927734375,291.0653686523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010070595890283,0.0052497638389468,-0.0042427047155797,-0.0112179266288876,0.0,0.0,0.0,-0.0063031278550624,60.0,-2.9233736991882324,-0.0,-6.914643080335736e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,9.448166383663192e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,9.949481318471952e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,7.34869681764394e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631225585937,0.0,0.0,9.949431841960175e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593078613281,0.0,0.0,0.0004719554563052,291.2947998046875,294.1499938964844,286.7768859863281,284.2231750488281,289.39764404296875,287.0014343261719,291.0644226074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010068861301988,0.0052338517270982,-0.00422696582973,-0.0111810490489006,0.0,0.0,0.0,-0.0062986104749143,60.0,-2.9417591094970703,-0.0,-6.912261341085468e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,9.44485582294874e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663879394531,0.0,0.0,9.945993224391714e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,7.346120401052758e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,9.9459444754757e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,0.0004717900592368,291.2939147949219,294.1499938964844,286.7228088378906,284.1905212402344,289.35040283203125,286.9407653808594,291.0625305175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065308306366,0.0052012554369866,-0.0041947248391807,-0.0111055066809058,0.0,0.0,0.0,-0.0062893563881516,60.0,-2.977535009384156,-0.0,-6.907384175747211e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,9.44485582294874e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663879394531,0.0,0.0,9.945993224391714e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,7.346120401052758e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,9.9459444754757e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,0.0004717900592368,291.2939147949219,294.1499938964844,286.7228088378906,284.1905212402344,289.35040283203125,286.9407653808594,291.0625305175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065308306366,0.0052012554369866,-0.0041947248391807,-0.0111055066809058,0.0,0.0,0.0,-0.0062893563881516,60.0,-2.977535009384156,-0.0,-6.907384175747211e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586364746094,0.0,0.0,9.441465954296292e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,9.942422911990434e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,7.343482866417617e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626342773437,0.0,0.0,9.94237489067018e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,0.000471620762255,291.2929992675781,294.1499938964844,286.6708374023437,284.15972900390625,289.3031005859375,286.8822937011719,291.0606384277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010061672655865,0.0051678949967026,-0.004161728080362,-0.0110281920060515,0.0,0.0,0.0,-0.006279885303229,60.0,-3.011845111846924,-0.0,-6.902394744656706e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586364746094,0.0,0.0,9.441465954296292e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,9.942422911990434e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,7.343482866417617e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626342773437,0.0,0.0,9.94237489067018e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,0.000471620762255,291.2929992675781,294.1499938964844,286.6708374023437,284.15972900390625,289.3031005859375,286.8822937011719,291.0606384277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010061672655865,0.0051678949967026,-0.004161728080362,-0.0110281920060515,0.0,0.0,0.0,-0.006279885303229,60.0,-3.011845111846924,-0.0,-6.902394744656706e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583923339844,0.0,0.0,9.438036795472726e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,9.938810399034992e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696838378906,0.0,0.0,7.340814045164734e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623596191406,0.0,0.0,9.9387631053105e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,0.0004714494571089,291.29205322265625,294.1499938964844,286.6211853027344,284.1309814453125,289.2557678222656,286.8260498046875,291.0587158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010057993931695,0.0051341489888727,-0.0041283494792878,-0.0109499841928482,0.0,0.0,0.0,-0.006270304787904,60.0,-3.044569969177246,-0.0,-6.897349180690071e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583923339844,0.0,0.0,9.438036795472726e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,9.938810399034992e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696838378906,0.0,0.0,7.340814045164734e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623596191406,0.0,0.0,9.9387631053105e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,0.0004714494571089,291.29205322265625,294.1499938964844,286.6211853027344,284.1309814453125,289.2557678222656,286.8260498046875,291.0587158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010057993931695,0.0051341489888727,-0.0041283494792878,-0.0109499841928482,0.0,0.0,0.0,-0.006270304787904,60.0,-3.044569969177246,-0.0,-6.897349180690071e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581481933594,0.0,0.0,9.43461200222373e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,9.935202251654118e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2692565917969,0.0,0.0,7.338148134294897e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,9.935155685525388e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,0.0004712783556897,291.29107666015625,294.1499938964844,286.5740966796875,284.10455322265625,289.2084045410156,286.77203369140625,291.0567932128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010054319864138,0.0051004444248974,-0.0040950123220682,-0.01087187230587,0.0,0.0,0.0,-0.0062607363797724,60.0,-3.0755867958068848,-0.0,-6.892311432693532e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581481933594,0.0,0.0,9.43461200222373e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,9.935202251654118e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2692565917969,0.0,0.0,7.338148134294897e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,9.935155685525388e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,0.0004712783556897,291.29107666015625,294.1499938964844,286.5740966796875,284.10455322265625,289.2084045410156,286.77203369140625,291.0567932128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010054319864138,0.0051004444248974,-0.0040950123220682,-0.01087187230587,0.0,0.0,0.0,-0.0062607363797724,60.0,-3.0755867958068848,-0.0,-6.892311432693532e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,9.432915248908104e-05,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652282714844,0.0,0.0,9.933415276464076e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,7.336828275583684e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618713378906,0.0,0.0,9.933368710335344e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0004711936344392,291.29058837890625,294.1499938964844,286.55157470703125,284.0922241210937,289.18475341796875,286.74591064453125,291.0558166503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010052501456812,0.0050837527960538,-0.004078502766788,-0.0108331888914108,0.0,0.0,0.0,-0.0062559973448514,60.0,-3.090397357940674,-0.0,-6.889817427691014e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578430175781,0.0,0.0,9.431238140678032e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,9.93164794635959e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688293457031,0.0,0.0,7.3355229687877e-05,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616882324219,0.0,0.0,9.93160210782662e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,0.0004711098445113,291.2900695800781,294.1499938964844,286.5297241210937,284.0805358886719,289.1611022949219,286.7203674316406,291.0548400878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010050701675936,0.0050672474317252,-0.0040621771477162,-0.0107949366793036,0.0,0.0,0.0,-0.0062513118609786,60.0,-3.104744911193848,-0.0,-6.887351844397926e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,9.427966142538936e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646179199219,0.0,0.0,9.92820059764199e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26837158203125,0.0,0.0,7.332976383622736e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613220214844,0.0,0.0,9.928155486704782e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577819824219,0.0,0.0,0.0004709463973995,291.2890319824219,294.1499938964844,286.4883117675781,284.0591735839844,289.1138916015625,286.6710205078125,291.0528869628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010047191753983,0.0050350441597402,-0.0040303249843418,-0.0107203032821416,0.0,0.0,0.0,-0.0062421690672636,60.0,-3.1320040225982666,-0.0,-6.88254147007683e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,9.427966142538936e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646179199219,0.0,0.0,9.92820059764199e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26837158203125,0.0,0.0,7.332976383622736e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613220214844,0.0,0.0,9.928155486704782e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577819824219,0.0,0.0,0.0004709463973995,291.2890319824219,294.1499938964844,286.4883117675781,284.0591735839844,289.1138916015625,286.6710205078125,291.0528869628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010047191753983,0.0050350441597402,-0.0040303249843418,-0.0107203032821416,0.0,0.0,0.0,-0.0062421690672636,60.0,-3.1320040225982666,-0.0,-6.88254147007683e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,9.424851305084304e-05,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26416015625,0.0,0.0,9.924920595949516e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26788330078125,0.0,0.0,7.330552762141451e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,9.924875485012308e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574157714844,0.0,0.0,0.0004707908374257,291.2879638671875,294.1499938964844,286.45001220703125,284.0406494140625,289.0668334960937,286.62432861328125,291.0509033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043850634247,0.0050043887458741,-0.0040000039152801,-0.0106492573395371,0.0,0.0,0.0,-0.0062334663234651,60.0,-3.157127141952514,-0.0,-6.8779648643158e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,9.424851305084304e-05,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26416015625,0.0,0.0,9.924920595949516e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26788330078125,0.0,0.0,7.330552762141451e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,9.924875485012308e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574157714844,0.0,0.0,0.0004707908374257,291.2879638671875,294.1499938964844,286.45001220703125,284.0406494140625,289.0668334960937,286.62432861328125,291.0509033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043850634247,0.0050043887458741,-0.0040000039152801,-0.0106492573395371,0.0,0.0,0.0,-0.0062334663234651,60.0,-3.157127141952514,-0.0,-6.8779648643158e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,9.422050788998604e-05,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,9.921969467541204e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673645019531,0.0,0.0,7.328372885240242e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,9.921925084199756e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2570495605469,0.0,0.0,0.0004706509353127,291.286865234375,294.1499938964844,286.413330078125,284.0235595703125,289.0199890136719,286.580078125,291.0489196777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010040843626484,0.0049768001772463,-0.0039727156981825,-0.010585319250822,0.0,0.0,0.0,-0.0062256339006125,60.0,-3.1806387901306152,-0.0,-6.87384726916207e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,9.422050788998604e-05,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,9.921969467541204e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673645019531,0.0,0.0,7.328372885240242e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,9.921925084199756e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2570495605469,0.0,0.0,0.0004706509353127,291.286865234375,294.1499938964844,286.413330078125,284.0235595703125,289.0199890136719,286.580078125,291.0489196777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010040843626484,0.0049768001772463,-0.0039727156981825,-0.010585319250822,0.0,0.0,0.0,-0.0062256339006125,60.0,-3.1806387901306152,-0.0,-6.87384726916207e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,9.419725392945112e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632141113281,0.0,0.0,9.919519652612507e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668151855469,0.0,0.0,7.326562626985833e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,9.919475996866822e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566223144531,0.0,0.0,0.0004705347819253,291.2857360839844,294.1499938964844,286.3766784667969,284.00640869140625,288.97332763671875,286.5377197265625,291.04693603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010038344189524,0.0049538640305399,-0.0039500296115875,-0.0105321630835533,0.0,0.0,0.0,-0.0062191220931708,60.0,-3.203726291656494,-0.0,-6.870424584803915e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,9.419725392945112e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632141113281,0.0,0.0,9.919519652612507e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668151855469,0.0,0.0,7.326562626985833e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,9.919475996866822e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566223144531,0.0,0.0,0.0004705347819253,291.2857360839844,294.1499938964844,286.3766784667969,284.00640869140625,288.97332763671875,286.5377197265625,291.04693603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010038344189524,0.0049538640305399,-0.0039500296115875,-0.0105321630835533,0.0,0.0,0.0,-0.0062191220931708,60.0,-3.203726291656494,-0.0,-6.870424584803915e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561340332031,0.0,0.0,9.418751142220572e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,9.918493014993146e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,7.325804472202435e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,9.918450086843222e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,0.0004704861203208,291.2851867675781,294.1499938964844,286.3583374023437,283.9978332519531,288.9500732421875,286.51715087890625,291.0459289550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010037295287474,0.0049442392773926,-0.003940510097891,-0.0105098569765686,0.0,0.0,0.0,-0.0062163900583982,60.0,-3.215290069580078,-0.0,-6.868989288477678e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,9.417876572115348e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,9.91757187875919e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662353515625,0.0,0.0,7.325123442569748e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2595520019531,0.0,0.0,9.917528950609268e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,0.0004704424354713,291.2846069335937,294.1499938964844,286.3399963378906,283.9892272949219,288.9268493652344,286.49688720703125,291.0448913574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010036352323368,0.004935591481626,-0.0039319563657045,-0.0104898149147629,0.0,0.0,0.0,-0.0062139346264302,60.0,-3.226882219314575,-0.0,-6.867698942869539e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,9.416474495083094e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,9.916093404171988e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,7.324031321331859e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.259033203125,0.0,0.0,9.916051203617826e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,0.0004703723534476,291.2834167480469,294.1499938964844,286.3033447265625,283.9720153808594,288.88055419921875,286.45703125,291.0428771972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010034835431724,0.0049216817133128,-0.0039181979373097,-0.0104575781151652,0.0,0.0,0.0,-0.0062099858187139,60.0,-3.2501587867736816,-0.0,-6.865624158081118e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,9.416474495083094e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,9.916093404171988e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,7.324031321331859e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.259033203125,0.0,0.0,9.916051203617826e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,0.0004703723534476,291.2834167480469,294.1499938964844,286.3033447265625,283.9720153808594,288.88055419921875,286.45703125,291.0428771972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010034835431724,0.0049216817133128,-0.0039181979373097,-0.0104575781151652,0.0,0.0,0.0,-0.0062099858187139,60.0,-3.2501587867736816,-0.0,-6.865624158081118e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549743652344,0.0,0.0,9.415516979061068e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26153564453125,0.0,0.0,9.915084956446664e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,7.323285535676405e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,9.9150427558925e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552185058594,0.0,0.0,0.0004703245649579,291.2822265625,294.1499938964844,286.26666259765625,283.9547119140625,288.8344421386719,286.4179992675781,291.04083251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033794678747,0.0049121319316327,-0.0039087524637579,-0.010435446165502,0.0,0.0,0.0,-0.0062072747386991,60.0,-3.273573875427246,-0.0,-6.864200230438655e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549743652344,0.0,0.0,9.415516979061068e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26153564453125,0.0,0.0,9.915084956446664e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,7.323285535676405e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,9.9150427558925e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552185058594,0.0,0.0,0.0004703245649579,291.2822265625,294.1499938964844,286.26666259765625,283.9547119140625,288.8344421386719,286.4179992675781,291.04083251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033794678747,0.0049121319316327,-0.0039087524637579,-0.010435446165502,0.0,0.0,0.0,-0.0062072747386991,60.0,-3.273573875427246,-0.0,-6.864200230438655e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,9.414974192623048e-05,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2609558105469,0.0,0.0,9.914511610986664e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,7.32286207494326e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579345703125,0.0,0.0,9.914470138028264e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25469970703125,0.0,0.0,0.000470297440188,291.281005859375,294.1499938964844,286.2300109863281,283.9373779296875,288.7885131835937,286.3795166015625,291.03875732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003319513984,0.0049066334031522,-0.0039033137727528,-0.0104227028787136,0.0,0.0,0.0,-0.0062057133764028,60.0,-3.297121286392212,-0.0,-6.863380264121588e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,9.414974192623048e-05,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2609558105469,0.0,0.0,9.914511610986664e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,7.32286207494326e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579345703125,0.0,0.0,9.914470138028264e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25469970703125,0.0,0.0,0.000470297440188,291.281005859375,294.1499938964844,286.2300109863281,283.9373779296875,288.7885131835937,286.3795166015625,291.03875732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003319513984,0.0049066334031522,-0.0039033137727528,-0.0104227028787136,0.0,0.0,0.0,-0.0062057133764028,60.0,-3.297121286392212,-0.0,-6.863380264121588e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
