time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11995980,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,9.414809028385208e-05,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,9.914336260408164e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,7.322731835301965e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,9.914295515045524e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.254150390625,0.0,0.0,0.0004702891747001,291.2797546386719,294.1499938964844,286.1933288574219,283.91998291015625,288.74273681640625,286.34149169921875,291.03668212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032998397946,0.0049048261716961,-0.0039015263319015,-0.0104185137897729,0.0,0.0,0.0,-0.0062052006833255,60.0,-3.3207931518554688,-0.0,-6.863110968424736e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,9.414809028385208e-05,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,9.914336260408164e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,7.322731835301965e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,9.914295515045524e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.254150390625,0.0,0.0,0.0004702891747001,291.2797546386719,294.1499938964844,286.1933288574219,283.91998291015625,288.74273681640625,286.34149169921875,291.03668212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032998397946,0.0049048261716961,-0.0039015263319015,-0.0104185137897729,0.0,0.0,0.0,-0.0062052006833255,60.0,-3.3207931518554688,-0.0,-6.863110968424736e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25360107421875,0.0,0.0,9.414859232492744e-05,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599792480469,0.0,0.0,9.914389374898748e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26336669921875,0.0,0.0,7.32277039787732e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2570495605469,0.0,0.0,9.914348629536109e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538452148437,0.0,0.0,0.0004702917067334,291.27911376953125,294.1499938964844,286.17498779296875,283.9112548828125,288.71990966796875,286.32257080078125,291.0356140136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033042635768,0.0049052261747419,-0.0039019221439957,-0.0104194413870573,0.0,0.0,0.0,-0.0062053138390183,60.0,-3.332674026489258,-0.0,-6.86317065401454e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533264160156,0.0,0.0,9.414984378963708e-05,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,9.914520342135802e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26300048828125,0.0,0.0,7.322867168113589e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.914479596773162e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535705566406,0.0,0.0,0.0004702979640569,291.2784729003906,294.1499938964844,286.1566772460937,283.9025573730469,288.6971435546875,286.3037414550781,291.0345764160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033166036009,0.0049063581973314,-0.0039030415937304,-0.0104220649227499,0.0,0.0,0.0,-0.0062056351453065,60.0,-3.344581127166748,-0.0,-6.863339052642915e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527160644531,0.0,0.0,9.415458043804392e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,9.915018017636612e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,7.323234603973106e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,9.914977999869734e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,0.0004703216254711,291.2771911621094,294.1499938964844,286.1199951171875,283.8850402832031,288.65167236328125,286.2662048339844,291.032470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033650323748,0.0049108052626252,-0.0039074402302503,-0.0104323709383606,0.0,0.0,0.0,-0.0062068980187177,60.0,-3.368468761444092,-0.0,-6.864001989015378e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527160644531,0.0,0.0,9.415458043804392e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,9.915018017636612e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,7.323234603973106e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,9.914977999869734e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,0.0004703216254711,291.2771911621094,294.1499938964844,286.1199951171875,283.8850402832031,288.65167236328125,286.2662048339844,291.032470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033650323748,0.0049108052626252,-0.0039074402302503,-0.0104323709383606,0.0,0.0,0.0,-0.0062068980187177,60.0,-3.368468761444092,-0.0,-6.864001989015378e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521057128906,0.0,0.0,9.41618563956581e-05,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25830078125,0.0,0.0,9.915783448377624e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,7.323799218283966e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,9.915743430610746e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,0.0004703579470515,291.27587890625,294.1499938964844,286.0833435058594,283.86749267578125,288.6063537597656,286.22882080078125,291.03033447265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010034405859187,0.0049177380278706,-0.0039142970927059,-0.0104484381154179,0.0,0.0,0.0,-0.0062088659033179,60.0,-3.392441749572754,-0.0,-6.865035828695909e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521057128906,0.0,0.0,9.41618563956581e-05,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25830078125,0.0,0.0,9.915783448377624e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,7.323799218283966e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,9.915743430610746e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,0.0004703579470515,291.27587890625,294.1499938964844,286.0833435058594,283.86749267578125,288.6063537597656,286.22882080078125,291.03033447265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010034405859187,0.0049177380278706,-0.0039142970927059,-0.0104484381154179,0.0,0.0,0.0,-0.0062088659033179,60.0,-3.392441749572754,-0.0,-6.865035828695909e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2517395019531,0.0,0.0,9.41669350140728e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579040527344,0.0,0.0,9.916316776070744e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611389160156,0.0,0.0,7.324192847590894e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,9.916277485899629e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,0.0004703832964878,291.2751159667969,294.1499938964844,286.06280517578125,283.857666015625,288.5810546875,286.2079162597656,291.02911376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010034935548901,0.0049225976690649,-0.0039191041141748,-0.0104597005993127,0.0,0.0,0.0,-0.0062102456577122,60.0,-3.4059054851531982,-0.0,-6.865760582286384e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25146484375,0.0,0.0,9.4171344244387e-05,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,9.916780982166527e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,7.324535545194522e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547302246094,0.0,0.0,9.916741691995412e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,0.0004704053280875,291.2745361328125,294.1499938964844,286.0466613769531,283.84991455078125,288.5611877441406,286.1915283203125,291.0281677246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010035396553575,0.0049268300645053,-0.0039232904091477,-0.0104695102199912,0.0,0.0,0.0,-0.0062114470638334,60.0,-3.4165000915527344,-0.0,-6.866392254778475e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25079345703125,0.0,0.0,9.418254194315524e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,9.917958959704264e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.260009765625,0.0,0.0,7.325405749725178e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540283203125,0.0,0.0,9.91792039712891e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,0.0004704612656496,291.2731628417969,294.1499938964844,286.010009765625,283.832275390625,288.51617431640625,286.154296875,291.0260009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010036571184173,0.0049376040697097,-0.0039339470677077,-0.0104944789782166,0.0,0.0,0.0,-0.0062145059928298,60.0,-3.440624713897705,-0.0,-6.867999502446764e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25079345703125,0.0,0.0,9.418254194315524e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,9.917958959704264e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.260009765625,0.0,0.0,7.325405749725178e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540283203125,0.0,0.0,9.91792039712891e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,0.0004704612656496,291.2731628417969,294.1499938964844,286.010009765625,283.832275390625,288.51617431640625,286.154296875,291.0260009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010036571184173,0.0049376040697097,-0.0039339470677077,-0.0104944789782166,0.0,0.0,0.0,-0.0062145059928298,60.0,-3.440624713897705,-0.0,-6.867999502446764e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,9.418865374755114e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,9.91860215435736e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,7.325880142161623e-05,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.253662109375,0.0,0.0,9.918563591782004e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25067138671875,0.0,0.0,0.0004704917955677,291.2724914550781,294.1499938964844,285.9916687011719,283.82342529296875,288.49371337890625,286.1356811523437,291.0249328613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010037212632596,0.0049434904940426,-0.0039397692307829,-0.0105081209912896,0.0,0.0,0.0,-0.0062161767855286,60.0,-3.452707290649414,-0.0,-6.868877022725428e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500915527344,0.0,0.0,9.419503476237878e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,9.919273725245148e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,7.326375634875149e-05,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532958984375,0.0,0.0,9.919235162669791e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503356933594,0.0,0.0,0.0004705236642621,291.27178955078125,294.1499938964844,285.97332763671875,283.8145751953125,288.4712829589844,286.1170959472656,291.0238342285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003788318485,0.0049496418796479,-0.0039458535611629,-0.0105223776772618,0.0,0.0,0.0,-0.0062179234810173,60.0,-3.4647998809814453,-0.0,-6.86979504394003e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,9.42083788686432e-05,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552795410156,0.0,0.0,9.920677985064684e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583923339844,0.0,0.0,7.32741245883517e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525329589844,0.0,0.0,9.920640150085092e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496032714844,0.0,0.0,0.0004705903411377,291.2703857421875,294.1499938964844,285.9366760253906,283.7968139648437,288.4265441894531,286.0799255371094,291.0216369628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039285989478,0.004962517414242,-0.0039585889317095,-0.010552218183875,0.0,0.0,0.0,-0.0062215789221227,60.0,-3.489007472991944,-0.0,-6.87171564095479e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,9.42083788686432e-05,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552795410156,0.0,0.0,9.920677985064684e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583923339844,0.0,0.0,7.32741245883517e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525329589844,0.0,0.0,9.920640150085092e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496032714844,0.0,0.0,0.0004705903411377,291.2703857421875,294.1499938964844,285.9366760253906,283.7968139648437,288.4265441894531,286.0799255371094,291.0216369628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039285989478,0.004962517414242,-0.0039585889317095,-0.010552218183875,0.0,0.0,0.0,-0.0062215789221227,60.0,-3.489007472991944,-0.0,-6.87171564095479e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486572265625,0.0,0.0,9.422219591215252e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,9.922131721396e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575378417969,0.0,0.0,7.328486390179023e-05,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25177001953125,0.0,0.0,9.922094614012168e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,0.0004706593463197,291.2689514160156,294.1499938964844,285.8999938964844,283.7790222167969,288.3819580078125,286.04278564453125,291.0194091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010040740016847,0.004975854884833,-0.0039717811159789,-0.0105831287801265,0.0,0.0,0.0,-0.0062253652140498,60.0,-3.513235092163086,-0.0,-6.873705871157655e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486572265625,0.0,0.0,9.422219591215252e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,9.922131721396e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575378417969,0.0,0.0,7.328486390179023e-05,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25177001953125,0.0,0.0,9.922094614012168e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,0.0004706593463197,291.2689514160156,294.1499938964844,285.8999938964844,283.7790222167969,288.3819580078125,286.04278564453125,291.0194091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010040740016847,0.004975854884833,-0.0039717811159789,-0.0105831287801265,0.0,0.0,0.0,-0.0062253652140498,60.0,-3.513235092163086,-0.0,-6.873705871157655e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,9.423606388736516e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536315917969,0.0,0.0,9.923591278493404e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,7.329563231905922e-05,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509765625,0.0,0.0,9.923554171109572e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,0.0004707286134362,291.2675170898437,294.1499938964844,285.86334228515625,283.7611694335937,288.3375244140625,286.0056457519531,291.0171813964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010042199864983,0.0049892445094883,-0.0039850245229899,-0.0106141595169901,0.0,0.0,0.0,-0.0062291664071381,60.0,-3.537466764450073,-0.0,-6.875704627873348e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,9.423606388736516e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2536315917969,0.0,0.0,9.923591278493404e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,7.329563231905922e-05,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509765625,0.0,0.0,9.923554171109572e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,0.0004707286134362,291.2675170898437,294.1499938964844,285.86334228515625,283.7611694335937,288.3375244140625,286.0056457519531,291.0171813964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010042199864983,0.0049892445094883,-0.0039850245229899,-0.0106141595169901,0.0,0.0,0.0,-0.0062291664071381,60.0,-3.537466764450073,-0.0,-6.875704627873348e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471008300781,0.0,0.0,9.42496189964004e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527770996094,0.0,0.0,9.925017366185784e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557678222656,0.0,0.0,7.330616790568456e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501525878906,0.0,0.0,9.924980986397712e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.247314453125,0.0,0.0,0.0004707963380496,291.2660522460937,294.1499938964844,285.82666015625,283.7432861328125,288.293212890625,285.968505859375,291.0149230957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043625952675,0.0050023300573229,-0.0039979675784707,-0.0106444861739873,0.0,0.0,0.0,-0.0062328814528882,60.0,-3.561687469482422,-0.0,-6.877657909853951e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471008300781,0.0,0.0,9.42496189964004e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527770996094,0.0,0.0,9.925017366185784e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557678222656,0.0,0.0,7.330616790568456e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501525878906,0.0,0.0,9.924980986397712e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.247314453125,0.0,0.0,0.0004707963380496,291.2660522460937,294.1499938964844,285.82666015625,283.7432861328125,288.293212890625,285.968505859375,291.0149230957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043625952675,0.0050023300573229,-0.0039979675784707,-0.0106444861739873,0.0,0.0,0.0,-0.0062328814528882,60.0,-3.561687469482422,-0.0,-6.877657909853951e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,9.425624739378692e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,9.925715130520985e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,7.33113192836754e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497253417969,0.0,0.0,9.925678750732914e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,0.0004708294291049,291.26531982421875,294.1499938964844,285.8083190917969,283.7343139648437,288.2710876464844,285.949951171875,291.0137939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010044323280453,0.0050087277777493,-0.0040042954497039,-0.0106593137606978,0.0,0.0,0.0,-0.0062346975319087,60.0,-3.573792219161988,-0.0,-6.878612879290813e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463073730469,0.0,0.0,9.42626065807417e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518920898437,0.0,0.0,9.92638451862149e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,7.331625965889543e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,9.92634886642918e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465209960937,0.0,0.0,0.0004708612104877,291.2645568847656,294.1499938964844,285.7900085449219,283.725341796875,288.2490234375,285.931396484375,291.0126647949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010044992668554,0.0050148665904998,-0.0040103676728904,-0.0106735406443476,0.0,0.0,0.0,-0.0062364405021071,60.0,-3.5858895778656006,-0.0,-6.879529479419946e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,9.427459008293226e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,9.927645442076027e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,7.332556560868397e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484436035156,0.0,0.0,9.927609789883718e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,0.000470921077067,291.2630615234375,294.1499938964844,285.7533264160156,283.70733642578125,288.2049255371094,285.8943176269531,291.0103759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010046251118183,0.0050264210440218,-0.0040217959322035,-0.0107003189623355,0.0,0.0,0.0,-0.0062397206202149,60.0,-3.610060453414917,-0.0,-6.881253966639633e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,9.427459008293226e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,9.927645442076027e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,7.332556560868397e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484436035156,0.0,0.0,9.927609789883718e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,0.000470921077067,291.2630615234375,294.1499938964844,285.7533264160156,283.70733642578125,288.2049255371094,285.8943176269531,291.0103759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010046251118183,0.0050264210440218,-0.0040217959322035,-0.0107003189623355,0.0,0.0,0.0,-0.0062397206202149,60.0,-3.610060453414917,-0.0,-6.881253966639633e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,9.428528574062511e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500915527344,0.0,0.0,9.92877030512318e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,7.333387475227937e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24755859375,0.0,0.0,9.928735380526632e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,0.0004709744825959,291.26153564453125,294.1499938964844,285.7166748046875,283.68927001953125,288.1610107421875,285.85723876953125,291.008056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010047373361885,0.0050367135554552,-0.0040319762192666,-0.0107241719961166,0.0,0.0,0.0,-0.0062426426447927,60.0,-3.634177684783936,-0.0,-6.882790870577082e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,9.428528574062511e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500915527344,0.0,0.0,9.92877030512318e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,7.333387475227937e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24755859375,0.0,0.0,9.928735380526632e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,0.0004709744825959,291.26153564453125,294.1499938964844,285.7166748046875,283.68927001953125,288.1610107421875,285.85723876953125,291.008056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010047373361885,0.0050367135554552,-0.0040319762192666,-0.0107241719961166,0.0,0.0,0.0,-0.0062426426447927,60.0,-3.634177684783936,-0.0,-6.882790870577082e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,9.42912738537416e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,9.929400403052568e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,7.333852408919483e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,9.929366206051782e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0004710044304374,291.26055908203125,294.1499938964844,285.6932067871094,283.6777038574219,288.1329345703125,285.83349609375,291.006591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004800084047,0.0050424709916114,-0.0040376707911491,-0.0107375150546431,0.0,0.0,0.0,-0.0062442771159112,60.0,-3.6495790481567374,-0.0,-6.883650627287352e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,9.429437341168524e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491455078125,0.0,0.0,9.929726365953684e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,7.334093243116513e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,9.929692168952896e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,0.0004710199136752,291.260009765625,294.1499938964844,285.67999267578125,283.6711730957031,288.1171875,285.8201599121094,291.0057373046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010048324475064,0.0050454433076083,-0.0040406105108559,-0.010744403116405,0.0,0.0,0.0,-0.0062451208941638,60.0,-3.6582324504852295,-0.0,-6.884094716497202e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24285888671875,0.0,0.0,9.430155478185044e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,9.930482337949798e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,7.334651309065521e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,9.930448140949012e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430725097656,0.0,0.0,0.0004710557986982,291.2584533691406,294.1499938964844,285.6433410644531,283.6530456542969,288.073486328125,285.7831420898437,291.00341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049073025584,0.0050523108802735,-0.0040474035777151,-0.0107603203505277,0.0,0.0,0.0,-0.006247071083635,60.0,-3.682210922241211,-0.0,-6.88512074020764e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24285888671875,0.0,0.0,9.430155478185044e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,9.930482337949798e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,7.334651309065521e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,9.930448140949012e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430725097656,0.0,0.0,0.0004710557986982,291.2584533691406,294.1499938964844,285.6433410644531,283.6530456542969,288.073486328125,285.7831420898437,291.00341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049073025584,0.0050523108802735,-0.0040474035777151,-0.0107603203505277,0.0,0.0,0.0,-0.006247071083635,60.0,-3.682210922241211,-0.0,-6.88512074020764e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,9.43044069572352e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,9.930782107403502e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,7.334872498176992e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,9.930748637998477e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0004710700304713,291.2576599121094,294.1499938964844,285.625,283.6439514160156,288.0516967773437,285.7646789550781,291.0022277832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049368720501,0.0050550224259495,-0.00405008578673,-0.0107666039839386,0.0,0.0,0.0,-0.006247840821743,60.0,-3.694168567657471,-0.0,-6.885525749567023e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.241943359375,0.0,0.0,9.430664795218036e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471923828125,0.0,0.0,9.93101712083444e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,7.33504566596821e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447814941406,0.0,0.0,9.930983651429416e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421569824219,0.0,0.0,0.0004710812063422,291.2568664550781,294.1499938964844,285.6066589355469,283.63482666015625,288.0299377441406,285.7461853027344,291.00103759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049599222838,0.0050571328029036,-0.0040521728806197,-0.010771494358778,0.0,0.0,0.0,-0.0062484396621584,60.0,-3.7061030864715576,-0.0,-6.885840519998966e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24102783203125,0.0,0.0,9.43090344662778e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462158203125,0.0,0.0,9.931268141372128e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489318847656,0.0,0.0,7.33523047529161e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438049316406,0.0,0.0,9.931234671967104e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,0.0004710931389126,291.2552795410156,294.1499938964844,285.57000732421875,283.6165771484375,287.98651123046875,285.7092590332031,290.9986877441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049836710095,0.0050593158230185,-0.004054332152009,-0.0107765551656484,0.0,0.0,0.0,-0.0062490599229931,60.0,-3.729886770248413,-0.0,-6.88616665911468e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24102783203125,0.0,0.0,9.43090344662778e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462158203125,0.0,0.0,9.931268141372128e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489318847656,0.0,0.0,7.33523047529161e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438049316406,0.0,0.0,9.931234671967104e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,0.0004710931389126,291.2552795410156,294.1499938964844,285.57000732421875,283.6165771484375,287.98651123046875,285.7092590332031,290.9986877441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049836710095,0.0050593158230185,-0.004054332152009,-0.0107765551656484,0.0,0.0,0.0,-0.0062490599229931,60.0,-3.729886770248413,-0.0,-6.88616665911468e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,9.430917270947248e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,9.931281238095836e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,7.335239934036508e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,9.931248496286572e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402648925781,0.0,0.0,0.0004710938083007,291.253662109375,294.1499938964844,285.5333251953125,283.5982971191406,287.9432067871094,285.6723937988281,290.99627685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049835545942,0.0050592962652444,-0.0040543125942349,-0.0107765085995197,0.0,0.0,0.0,-0.0062490543350577,60.0,-3.753576278686523,-0.0,-6.886163816943738e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,9.430917270947248e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,9.931281238095836e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,7.335239934036508e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,9.931248496286572e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402648925781,0.0,0.0,0.0004710938083007,291.253662109375,294.1499938964844,285.5333251953125,283.5982971191406,287.9432067871094,285.6723937988281,290.99627685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049835545942,0.0050592962652444,-0.0040543125942349,-0.0107765085995197,0.0,0.0,0.0,-0.0062490543350577,60.0,-3.753576278686523,-0.0,-6.886163816943738e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
