time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998260,297.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391052246094,0.0,0.0,9.430588397663088e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,9.930934174917638e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,7.334983820328489e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418212890625,0.0,0.0,9.930902160704136e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,0.0004710774228442,291.2520446777344,294.1499938964844,285.4966735839844,283.5799560546875,287.8999938964844,285.63555908203125,290.9938659667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049468837678,0.0050559369847178,-0.00405099010095,-0.0107687236741185,0.0,0.0,0.0,-0.00624810019508,60.0,-3.7771341800689697,-0.0,-6.885662173772289e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391052246094,0.0,0.0,9.430588397663088e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,9.930934174917638e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,7.334983820328489e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418212890625,0.0,0.0,9.930902160704136e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,0.0004710774228442,291.2520446777344,294.1499938964844,285.4966735839844,283.5799560546875,287.8999938964844,285.63555908203125,290.9938659667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049468837678,0.0050559369847178,-0.00405099010095,-0.0107687236741185,0.0,0.0,0.0,-0.00624810019508,60.0,-3.7771341800689697,-0.0,-6.885662173772289e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,9.429891360923648e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431030273437,0.0,0.0,9.930199303198606e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,7.33444030629471e-05,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,9.930167288985103e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23828125,0.0,0.0,0.0004710425855591,291.2504272460937,294.1499938964844,285.4599914550781,283.5615539550781,287.85693359375,285.5988464355469,290.991455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004870980978,0.0050489720888435,-0.0040441011078655,-0.0107525819912552,0.0,0.0,0.0,-0.0062461229972541,60.0,-3.800529003143311,-0.0,-6.884621939207136e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,9.429891360923648e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431030273437,0.0,0.0,9.930199303198606e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,7.33444030629471e-05,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,9.930167288985103e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23828125,0.0,0.0,0.0004710425855591,291.2504272460937,294.1499938964844,285.4599914550781,283.5615539550781,287.85693359375,285.5988464355469,290.991455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004870980978,0.0050489720888435,-0.0040441011078655,-0.0107525819912552,0.0,0.0,0.0,-0.0062461229972541,60.0,-3.800529003143311,-0.0,-6.884621939207136e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23760986328125,0.0,0.0,9.429447527509184e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,9.929731459124014e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,7.334094698308036e-05,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402648925781,0.0,0.0,9.929699444910511e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23779296875,0.0,0.0,0.0004710204084403,291.2496032714844,294.1499938964844,285.4416809082031,283.5523376464844,287.8354187011719,285.5805053710937,290.990234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00100482290145,0.005044559482485,-0.0040397364646196,-0.0107423551380634,0.0,0.0,0.0,-0.0062448703683912,60.0,-3.812180757522583,-0.0,-6.883962555548352e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370910644531,0.0,0.0,9.428860357729718e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,9.929113002726808e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,7.333637040574104e-05,297.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23974609375,0.0,0.0,9.929080988513306e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372741699219,0.0,0.0,0.0004709910717792,291.2487487792969,294.1499938964844,285.42333984375,283.5430908203125,287.81396484375,285.56219482421875,290.989013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004759571515,0.0050387470982968,-0.0040339874103665,-0.0107288854196667,0.0,0.0,0.0,-0.0062432205304503,60.0,-3.823785781860352,-0.0,-6.883094982867989e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,9.42730257520452e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,9.927471546689048e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,7.33242486603558e-05,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386779785156,0.0,0.0,9.927440260071307e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,0.0004709132772404,291.2471008300781,294.1499938964844,285.3866577148437,283.52459716796875,287.7711181640625,285.525634765625,290.9865417480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010045920498669,0.0050233751535415,-0.0040187831036746,-0.01069325953722,0.0,0.0,0.0,-0.0062388563528656,60.0,-3.84682297706604,-0.0,-6.880799219288748e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,9.42730257520452e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,9.927471546689048e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,7.33242486603558e-05,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386779785156,0.0,0.0,9.927440260071307e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,0.0004709132772404,291.2471008300781,294.1499938964844,285.3866577148437,283.52459716796875,287.7711181640625,285.525634765625,290.9865417480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010045920498669,0.0050233751535415,-0.0040187831036746,-0.01069325953722,0.0,0.0,0.0,-0.0062388563528656,60.0,-3.84682297706604,-0.0,-6.880799219288748e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,9.425348980585112e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,9.925413905875756e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24237060546875,0.0,0.0,7.330904190894216e-05,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23760986328125,0.0,0.0,9.925382619258016e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,0.0004708156920969,291.2453918457031,294.1499938964844,285.3500061035156,283.5060729980469,287.7283935546875,285.4891662597656,290.98406982421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043823858723,0.0050041354261338,-0.0039997533895075,-0.0106486706063151,0.0,0.0,0.0,-0.0062333941459655,60.0,-3.869686365127564,-0.0,-6.877927205550807e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,9.425348980585112e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,9.925413905875756e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24237060546875,0.0,0.0,7.330904190894216e-05,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23760986328125,0.0,0.0,9.925382619258016e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,0.0004708156920969,291.2453918457031,294.1499938964844,285.3500061035156,283.5060729980469,287.7283935546875,285.4891662597656,290.98406982421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043823858723,0.0050041354261338,-0.0039997533895075,-0.0106486706063151,0.0,0.0,0.0,-0.0062333941459655,60.0,-3.869686365127564,-0.0,-6.877927205550807e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,9.42356782616116e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.239013671875,0.0,0.0,9.923536708811298e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415466308594,0.0,0.0,7.329518120968714e-05,297.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23681640625,0.0,0.0,9.92350687738508e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,0.0004707266925834,291.2441711425781,294.1499938964844,285.3236083984375,283.492431640625,287.6977233886719,285.4629821777344,290.9822692871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010041913483291,0.0049866172485053,-0.0039824256673455,-0.0106080705299973,0.0,0.0,0.0,-0.0062284208834171,60.0,-3.8859944343566895,-0.0,-6.875312408283207e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,9.42279293667525e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,9.922721073962748e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,7.328914944082499e-05,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23651123046875,0.0,0.0,9.922690514940768e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,0.0004706880135927,291.24371337890625,294.1499938964844,285.3133239746094,283.48699951171875,287.685791015625,285.45281982421875,290.9815673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00100410846062,0.0049790032207965,-0.0039748949930071,-0.0105904247611761,0.0,0.0,0.0,-0.0062262592837214,60.0,-3.892300844192505,-0.0,-6.874176250448727e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,9.41970429266803e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375793457031,0.0,0.0,9.919467993313448e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,7.326512422878295e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,9.919437434291468e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,0.0004705337341874,291.24200439453125,294.1499938964844,285.27667236328125,283.4669189453125,287.643310546875,285.4165954589844,290.97906494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003777841106,0.0049486700445413,-0.0039448924362659,-0.0105201257392764,0.0,0.0,0.0,-0.0062176478095352,60.0,-3.914669990539551,-0.0,-6.869650093221935e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,9.41970429266803e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375793457031,0.0,0.0,9.919467993313448e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,7.326512422878295e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,9.919437434291468e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,0.0004705337341874,291.24200439453125,294.1499938964844,285.27667236328125,283.4669189453125,287.643310546875,285.4165954589844,290.97906494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003777841106,0.0049486700445413,-0.0039448924362659,-0.0105201257392764,0.0,0.0,0.0,-0.0062176478095352,60.0,-3.914669990539551,-0.0,-6.869650093221935e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,9.417950786883011e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23699951171875,0.0,0.0,9.917620627675204e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23944091796875,0.0,0.0,7.325147453229874e-05,297.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,9.917590796248989e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,0.0004704461316578,291.2411499023437,294.1499938964844,285.2583312988281,283.4565124511719,287.6221008300781,285.3985595703125,290.9778137207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010035901796072,0.0049314559437334,-0.0039278655312955,-0.010480229742825,0.0,0.0,0.0,-0.0062127606943249,60.0,-3.925755500793457,-0.0,-6.867082191774898e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,9.416045941179618e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364196777344,0.0,0.0,9.915613918565214e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,7.323665340663865e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,9.915584814734756e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,0.0004703509621322,291.2402648925781,294.1499938964844,285.239990234375,283.4459228515625,287.6009521484375,285.3805236816406,290.9765319824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003386452794,0.0049127633683383,-0.0039093769155442,-0.0104369092732667,0.0,0.0,0.0,-0.0062074540182948,60.0,-3.936772584915161,-0.0,-6.864294022079775e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,9.411791688762604e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,9.91113411146216e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376403808594,0.0,0.0,7.320356235140935e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,9.911104280035944e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,0.000470138475066,291.238525390625,294.1499938964844,285.2033386230469,283.4240417480469,287.5586853027344,285.3446350097656,290.9739990234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002931734547,0.0048710396513342,-0.0038681079167872,-0.010340210981667,0.0,0.0,0.0,-0.0061956089921295,60.0,-3.9585940837860094,-0.0,-6.858073220428197e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,9.411791688762604e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,9.91113411146216e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376403808594,0.0,0.0,7.320356235140935e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,9.911104280035944e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,0.000470138475066,291.238525390625,294.1499938964844,285.2033386230469,283.4240417480469,287.5586853027344,285.3446350097656,290.9739990234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002931734547,0.0048710396513342,-0.0038681079167872,-0.010340210981667,0.0,0.0,0.0,-0.0061956089921295,60.0,-3.9585940837860094,-0.0,-6.858073220428197e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,9.407031757291406e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340393066406,0.0,0.0,9.906120249070229e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364196777344,0.0,0.0,7.316652772715315e-05,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,9.90609114523977e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,0.0004699006967712,291.2367858886719,294.1499938964844,285.1666564941406,283.4013671875,287.5165710449219,285.3088684082031,290.971435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010024229995906,0.0048243650235235,-0.0038219420239329,-0.010232038795948,0.0,0.0,0.0,-0.0061823586001992,60.0,-3.980170249938965,-0.0,-6.85111771758784e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,9.407031757291406e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340393066406,0.0,0.0,9.906120249070229e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364196777344,0.0,0.0,7.316652772715315e-05,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,9.90609114523977e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,0.0004699006967712,291.2367858886719,294.1499938964844,285.1666564941406,283.4013671875,287.5165710449219,285.3088684082031,290.971435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010024229995906,0.0048243650235235,-0.0038219420239329,-0.010232038795948,0.0,0.0,0.0,-0.0061823586001992,60.0,-3.980170249938965,-0.0,-6.85111771758784e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.401661372976378e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,9.90046391962096e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,7.312474917853251e-05,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,9.900435543386266e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.000469632417662,291.2350158691406,294.1499938964844,285.1300048828125,283.3779602050781,287.4745483398437,285.2732849121094,290.9688415527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018493048846,0.004771729465574,-0.0037698803935199,-0.0101100513711571,0.0,0.0,0.0,-0.0061674155294895,60.0,-4.0014495849609375,-0.0,-6.843278299584199e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.401661372976378e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,9.90046391962096e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,7.312474917853251e-05,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,9.900435543386266e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.000469632417662,291.2350158691406,294.1499938964844,285.1300048828125,283.3779602050781,287.4745483398437,285.2732849121094,290.9688415527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018493048846,0.004771729465574,-0.0037698803935199,-0.0101100513711571,0.0,0.0,0.0,-0.0061674155294895,60.0,-4.0014495849609375,-0.0,-6.843278299584199e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.395738743478432e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23162841796875,0.0,0.0,9.89422624115832e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,7.307867053896189e-05,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,9.894197864923626e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,0.0004693365772254,291.2332458496094,294.1499938964844,285.09332275390625,283.3538818359375,287.4326477050781,285.2378845214844,290.9662475585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012168204411,0.0047136950306594,-0.0037124780938029,-0.0099755497649312,0.0,0.0,0.0,-0.0061509395018219,60.0,-4.022449970245361,-0.0,-6.834640231545563e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.395738743478432e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23162841796875,0.0,0.0,9.89422624115832e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,7.307867053896189e-05,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,9.894197864923626e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,0.0004693365772254,291.2332458496094,294.1499938964844,285.09332275390625,283.3538818359375,287.4326477050781,285.2378845214844,290.9662475585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012168204411,0.0047136950306594,-0.0037124780938029,-0.0099755497649312,0.0,0.0,0.0,-0.0061509395018219,60.0,-4.022449970245361,-0.0,-6.834640231545563e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,9.392597712576388e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,9.890918590826914e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,7.305423787329346e-05,297.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.89089094218798e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.226806640625,0.0,0.0,0.0004691796784754,291.2323608398437,294.1499938964844,285.07501220703125,283.34161376953125,287.4117431640625,285.2202453613281,290.9649658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001000881427899,0.0046829236671328,-0.0036820424720644,-0.0099042346701025,0.0,0.0,0.0,-0.0061422041617333,60.0,-4.032853603363037,-0.0,-6.830062204699061e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,9.389302431372926e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,9.887447959044948e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,7.302860467461869e-05,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.887420310406014e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,0.0004690150963142,291.2314453125,294.1499938964844,285.0566711425781,283.32916259765625,287.390869140625,285.20263671875,290.9636535644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010005295043811,0.0046506416983902,-0.0036501120775938,-0.0098294168710708,0.0,0.0,0.0,-0.0061330390162765,60.0,-4.043186664581299,-0.0,-6.82526106743353e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,9.38227676670067e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.880049037747084e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,7.297395495697856e-05,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,9.880021389108153e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,0.0004686641332227,291.22967529296875,294.1499938964844,285.0199890136719,283.30389404296875,287.3492431640625,285.16766357421875,290.96099853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009997795568779,0.0045818286016583,-0.0035820489283651,-0.0096699343994259,0.0,0.0,0.0,-0.0061135035939514,60.0,-4.06361198425293,-0.0,-6.815032094209529e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,9.38227676670067e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.880049037747084e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,7.297395495697856e-05,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,9.880021389108153e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,0.0004686641332227,291.22967529296875,294.1499938964844,285.0199890136719,283.30389404296875,287.3492431640625,285.16766357421875,290.96099853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009997795568779,0.0045818286016583,-0.0035820489283651,-0.0096699343994259,0.0,0.0,0.0,-0.0061135035939514,60.0,-4.06361198425293,-0.0,-6.815032094209529e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236328125,0.0,0.0,9.374878572998568e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.872257214738056e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,7.291640213225037e-05,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,9.872230293694884e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,0.0004682946018874,291.22784423828125,294.1499938964844,284.9833374023437,283.27813720703125,287.3077087402344,285.1328125,290.9583740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009989899117499,0.0045093707740306,-0.0035103808622807,-0.0095020048320293,0.0,0.0,0.0,-0.0060929334722459,60.0,-4.083830833435059,-0.0,-6.804270213933705e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236328125,0.0,0.0,9.374878572998568e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.872257214738056e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,7.291640213225037e-05,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,9.872230293694884e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,0.0004682946018874,291.22784423828125,294.1499938964844,284.9833374023437,283.27813720703125,287.3077087402344,285.1328125,290.9583740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009989899117499,0.0045093707740306,-0.0035103808622807,-0.0095020048320293,0.0,0.0,0.0,-0.0060929334722459,60.0,-4.083830833435059,-0.0,-6.804270213933705e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,9.368573955725878e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,9.865617903415114e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,7.286735490197316e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,9.86559098237194e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,0.000467979669338,291.2264099121094,294.1499938964844,284.9540100097656,283.2572021484375,287.2745666503906,285.1051330566406,290.95623779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009983170311897,0.0044476315379142,-0.0034493145067244,-0.0093589155003428,0.0,0.0,0.0,-0.0060754059813916,60.0,-4.09979772567749,-0.0,-6.795107054813343e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,9.366960148327053e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,9.86391823971644e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,7.285480387508869e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,9.86389204626903e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,0.0004678990517277,291.2260437011719,294.1499938964844,284.9466552734375,283.2519226074219,287.26629638671875,285.09820556640625,290.9557189941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981447365134,0.0044318307191133,-0.0034336859825998,-0.0093222949653863,0.0,0.0,0.0,-0.006070920266211,60.0,-4.103767395019531,-0.0,-6.79276297432807e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,9.358660463476554e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.855177631834522e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,7.279024430317804e-05,297.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,9.855151438387112e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,0.0004674844676628,291.2242126464844,294.1499938964844,284.9100036621094,283.225341796875,287.2250061035156,285.0638427734375,290.9530334472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000997259048745,0.0043505621142685,-0.0033533030655235,-0.0091339433565735,0.0,0.0,0.0,-0.0060478490777313,60.0,-4.123457431793213,-0.0,-6.780712880072316e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,9.358660463476554e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.855177631834522e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,7.279024430317804e-05,297.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,9.855151438387112e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,0.0004674844676628,291.2242126464844,294.1499938964844,284.9100036621094,283.225341796875,287.2250061035156,285.0638427734375,290.9530334472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000997259048745,0.0043505621142685,-0.0033533030655235,-0.0091339433565735,0.0,0.0,0.0,-0.0060478490777313,60.0,-4.123457431793213,-0.0,-6.780712880072316e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,9.354400390293448e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,9.850690548773856e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,7.275710231624544e-05,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,9.850664355326444e-05,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,0.0004672716604545,291.2232971191406,294.1499938964844,284.89166259765625,283.2119140625,287.20440673828125,285.0467224121094,290.9516906738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009968044469133,0.0043088472448289,-0.0033120429143309,-0.0090372627601027,0.0,0.0,0.0,-0.0060360063798725,60.0,-4.133231163024902,-0.0,-6.774531868813939e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.35004572966136e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239990234375,0.0,0.0,9.846105240285397e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,7.272323273355141e-05,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.846079046837986e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.0004670541384257,291.22235107421875,294.1499938964844,284.8733215332031,283.19842529296875,287.183837890625,285.0296630859375,290.9503479003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009963397169485,0.0042662131600081,-0.0032698730938136,-0.0089384512975811,0.0,0.0,0.0,-0.0060239029116928,60.0,-4.142951965332031,-0.0,-6.768217275521239e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,9.341142867924646e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,9.83672944130376e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,7.265398016897961e-05,297.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,9.83670397545211e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,0.0004666094318963,291.22052001953125,294.1499938964844,284.836669921875,283.1712646484375,287.14276123046875,284.9957275390625,290.9476318359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009953898843377,0.0041790530085563,-0.0031836628913879,-0.0087364427745342,0.0,0.0,0.0,-0.0059991590678691,60.0,-4.162251949310303,-0.0,-6.75531808269625e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,9.341142867924646e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,9.83672944130376e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,7.265398016897961e-05,297.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,9.83670397545211e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,0.0004666094318963,291.22052001953125,294.1499938964844,284.836669921875,283.1712646484375,287.14276123046875,284.9957275390625,290.9476318359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009953898843377,0.0041790530085563,-0.0031836628913879,-0.0087364427745342,0.0,0.0,0.0,-0.0059991590678691,60.0,-4.162251949310303,-0.0,-6.75531808269625e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
