time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000540,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,9.332042827736586e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.827145549934356e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22344970703125,0.0,0.0,7.258319237735122e-05,297.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.827120084082708e-05,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0004661548591684,291.2186584472656,294.1499938964844,284.79998779296875,283.14385986328125,287.1018371582031,284.9620056152344,290.9449157714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944188641384,0.0040899612940847,-0.0030955425463616,-0.0085299583151936,0.0,0.0,0.0,-0.005973866675049,60.0,-4.181386470794678,-0.0,-6.742145330917992e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,9.332042827736586e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.827145549934356e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22344970703125,0.0,0.0,7.258319237735122e-05,297.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.827120084082708e-05,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,0.0004661548591684,291.2186584472656,294.1499938964844,284.79998779296875,283.14385986328125,287.1018371582031,284.9620056152344,290.9449157714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944188641384,0.0040899612940847,-0.0030955425463616,-0.0085299583151936,0.0,0.0,0.0,-0.005973866675049,60.0,-4.181386470794678,-0.0,-6.742145330917992e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.32281545829028e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,9.817428508540615e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,7.25114150554873e-05,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,9.817403042688966e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,0.0004656939418055,291.216796875,294.1499938964844,284.7633361816406,283.1163330078125,287.0610046386719,284.9284973144531,290.9421691894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000993434456177,0.0039996299892663,-0.0030061956495046,-0.0083205988630652,0.0,0.0,0.0,-0.005948222707957,60.0,-4.200388908386231,-0.0,-6.728802759425889e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.32281545829028e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,9.817428508540615e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,7.25114150554873e-05,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,9.817403042688966e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,0.0004656939418055,291.216796875,294.1499938964844,284.7633361816406,283.1163330078125,287.0610046386719,284.9284973144531,290.9421691894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000993434456177,0.0039996299892663,-0.0030061956495046,-0.0083205988630652,0.0,0.0,0.0,-0.005948222707957,60.0,-4.200388908386231,-0.0,-6.728802759425889e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,9.313540067523718e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,9.807659807847811e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,7.243925938382745e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,9.807635069591925e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0004652305797208,291.21490478515625,294.1499938964844,284.7266540527344,283.0887145996094,287.0202941894531,284.8952331542969,290.9393920898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009924448095262,0.0039088232442736,-0.0029163786675781,-0.0081101367250084,0.0,0.0,0.0,-0.0059224436990916,60.0,-4.21929407119751,-0.0,-6.71540263397219e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,9.313540067523718e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,9.807659807847811e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,7.243925938382745e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,9.807635069591925e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0004652305797208,291.21490478515625,294.1499938964844,284.7266540527344,283.0887145996094,287.0202941894531,284.8952331542969,290.9393920898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009924448095262,0.0039088232442736,-0.0029163786675781,-0.0081101367250084,0.0,0.0,0.0,-0.0059224436990916,60.0,-4.21929407119751,-0.0,-6.71540263397219e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.308904554927722e-05,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21795654296875,0.0,0.0,9.802777640288696e-05,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,7.240319973789155e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,9.802753629628568e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,0.0004649990296456,291.2139587402344,294.1499938964844,284.7083435058594,283.07489013671875,286.9999694824219,284.878662109375,290.9380187988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009919501608237,0.0038634436205029,-0.0028714935760945,-0.0080049596726894,0.0,0.0,0.0,-0.0059095611795783,60.0,-4.228720188140869,-0.0,-6.708711453029538e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.304289415013044e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.79791730060242e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,7.236730743898079e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,9.797893289942294e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.0004647684982046,291.2130126953125,294.1499938964844,284.69000244140625,283.0610656738281,286.97967529296875,284.8621520996094,290.9366149902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009914578404277,0.0038182658609002,-0.0028268080204725,-0.0079002501443028,0.0,0.0,0.0,-0.0058967354707419,60.0,-4.238134860992432,-0.0,-6.702053667595467e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,9.295158088207244e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,9.788300667423756e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,7.229627226479352e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,9.788276656763628e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0004643123538699,291.21112060546875,294.1499938964844,284.6533203125,283.0334167480469,286.9391784667969,284.8293151855469,290.933837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009904835605993,0.0037288721650838,-0.0027383887208998,-0.0076930620707571,0.0,0.0,0.0,-0.0058713578619062,60.0,-4.256951332092285,-0.0,-6.688888731787301e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,9.295158088207244e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,9.788300667423756e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,7.229627226479352e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,9.788276656763628e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0004643123538699,291.21112060546875,294.1499938964844,284.6533203125,283.0334167480469,286.9391784667969,284.8293151855469,290.933837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009904835605993,0.0037288721650838,-0.0027383887208998,-0.0076930620707571,0.0,0.0,0.0,-0.0058713578619062,60.0,-4.256951332092285,-0.0,-6.688888731787301e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,9.286228305427358e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,9.778897219803184e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,7.222681597340852e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,9.77887393673882e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0004638663376681,291.209228515625,294.1499938964844,284.6166687011719,283.005859375,286.8988037109375,284.7966613769531,290.9310302734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009895309340208,0.0036414582282304,-0.0026519272942095,-0.0074904602952301,0.0,0.0,0.0,-0.005846541840583,60.0,-4.275783061981201,-0.0,-6.676027908270046e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,9.286228305427358e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,9.778897219803184e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,7.222681597340852e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,9.77887393673882e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0004638663376681,291.209228515625,294.1499938964844,284.6166687011719,283.005859375,286.8988037109375,284.7966613769531,290.9310302734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009895309340208,0.0036414582282304,-0.0026519272942095,-0.0074904602952301,0.0,0.0,0.0,-0.005846541840583,60.0,-4.275783061981201,-0.0,-6.676027908270046e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.278548532165588e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.770809265319258e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,7.216707308543846e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,9.770785982254893e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,0.000463482690975,291.2075500488281,294.1499938964844,284.5844116210937,282.9817199707031,286.86334228515625,284.7680358886719,290.9285583496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009887114865705,0.0035662725567817,-0.0025775609537959,-0.0073162005282938,0.0,0.0,0.0,-0.005825197789818,60.0,-4.292384624481201,-0.0,-6.664976126558031e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,9.277523349737749e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,9.769730240805076e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,7.215910591185093e-05,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,9.769706230144948e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.0004634314973372,291.2073059082031,294.1499938964844,284.5799865722656,282.9784240722656,286.8585205078125,284.76416015625,290.92822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009886021725833,0.0035562380217015,-0.0025676358491182,-0.0072929430752992,0.0,0.0,0.0,-0.0058223488740623,60.0,-4.294652938842773,-0.0,-6.66350175038133e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.269215661333874e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.760980174178258e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,7.209447358036414e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.760957618709654e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,0.0004630165058188,291.20538330078125,294.1499938964844,284.5433349609375,282.951171875,286.818359375,284.7318115234375,290.9253845214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009877157863229,0.0034748991020023,-0.0024871833156794,-0.0071044210344552,0.0,0.0,0.0,-0.0057992581278085,60.0,-4.313621997833252,-0.0,-6.651557526993201e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.269215661333874e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.760980174178258e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,7.209447358036414e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.760957618709654e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,0.0004630165058188,291.20538330078125,294.1499938964844,284.5433349609375,282.951171875,286.818359375,284.7318115234375,290.9253845214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009877157863229,0.0034748991020023,-0.0024871833156794,-0.0071044210344552,0.0,0.0,0.0,-0.0057992581278085,60.0,-4.313621997833252,-0.0,-6.651557526993201e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.26515058381483e-05,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,9.756699728313832e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,7.206285954453051e-05,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.75667717284523e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,0.0004628134483937,291.20440673828125,294.1499938964844,284.5249938964844,282.9376525878906,286.7982788085937,284.7156982421875,290.9239501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872821392491,0.0034351055510342,-0.0024478232953697,-0.0070121893659234,0.0,0.0,0.0,-0.0057879611849784,60.0,-4.323136329650879,-0.0,-6.645718286790725e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,9.261245577363296e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.752587357070296e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,7.20324824214913e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.752564801601692e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0004626183945219,291.2034606933594,294.1499938964844,284.50665283203125,282.9241943359375,286.7782592773437,284.6996154785156,290.9225158691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000986865372397,0.0033968708012253,-0.0024100055452436,-0.006923571228981,0.0,0.0,0.0,-0.0057771070860326,60.0,-4.332690238952637,-0.0,-6.640109262434636e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.2538699391298e-05,297.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.744818817125632e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,7.197510421974584e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.744796989252792e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0004622499400284,291.2015075683594,294.1499938964844,284.4700012207031,282.8974914550781,286.73828125,284.66748046875,290.919677734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009860782884061,0.0033246472012251,-0.002338568912819,-0.006756174378097,0.0,0.0,0.0,-0.0057566040195524,60.0,-4.351955890655518,-0.0,-6.629522175671809e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.2538699391298e-05,297.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.744818817125632e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,7.197510421974584e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.744796989252792e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0004622499400284,291.2015075683594,294.1499938964844,284.4700012207031,282.8974914550781,286.73828125,284.66748046875,290.919677734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009860782884061,0.0033246472012251,-0.002338568912819,-0.006756174378097,0.0,0.0,0.0,-0.0057566040195524,60.0,-4.351955890655518,-0.0,-6.629522175671809e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.246917034033686e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.73749702097848e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,7.192102202679962e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.737474465509877e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0004619026440195,291.1995544433594,294.1499938964844,284.4333190917969,282.87115478515625,286.6983642578125,284.63543701171875,290.9167785644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009853363735601,0.0032565642613917,-0.0022712280042469,-0.0065983748063445,0.0,0.0,0.0,-0.0057372758165001,60.0,-4.371360301971436,-0.0,-6.61954899783268e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.246917034033686e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.73749702097848e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,7.192102202679962e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.737474465509877e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0004619026440195,291.1995544433594,294.1499938964844,284.4333190917969,282.87115478515625,286.6983642578125,284.63543701171875,290.9167785644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009853363735601,0.0032565642613917,-0.0022712280042469,-0.0065983748063445,0.0,0.0,0.0,-0.0057372758165001,60.0,-4.371360301971436,-0.0,-6.61954899783268e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.240632061846554e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.730878082336858e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.187213486758992e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.730856254464015e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0004615887010004,291.1976013183594,294.1499938964844,284.39666748046875,282.84521484375,286.6585388183594,284.6034240722656,290.91387939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009846655884757,0.0031950157135725,-0.0022103500086814,-0.0064557194709777,0.0,0.0,0.0,-0.0057198032736778,60.0,-4.391033172607422,-0.0,-6.610540026485978e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.240632061846554e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.730878082336858e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.187213486758992e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.730856254464015e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0004615887010004,291.1976013183594,294.1499938964844,284.39666748046875,282.84521484375,286.6585388183594,284.6034240722656,290.91387939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009846655884757,0.0031950157135725,-0.0022103500086814,-0.0064557194709777,0.0,0.0,0.0,-0.0057198032736778,60.0,-4.391033172607422,-0.0,-6.610540026485978e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.235007019015028e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.72495399764739e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,7.182837725849822e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.724932169774549e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0004613077035173,291.1956481933594,294.1499938964844,284.3599853515625,282.8197326660156,286.6187744140625,284.5713806152344,290.9109802246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009840651182457,0.0031399161089211,-0.00215585087426,-0.0063280113972723,0.0,0.0,0.0,-0.0057041612453758,60.0,-4.410958290100098,-0.0,-6.602480340234251e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.235007019015028e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.72495399764739e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,7.182837725849822e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.724932169774549e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0004613077035173,291.1956481933594,294.1499938964844,284.3599853515625,282.8197326660156,286.6187744140625,284.5713806152344,290.9109802246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009840651182457,0.0031399161089211,-0.00215585087426,-0.0063280113972723,0.0,0.0,0.0,-0.0057041612453758,60.0,-4.410958290100098,-0.0,-6.602480340234251e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.232445881934837e-05,297.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.722256800159812e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,7.180844841059297e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.72223497228697e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0004611797630786,291.19464111328125,294.1499938964844,284.3416748046875,282.80718994140625,286.59893798828125,284.5553283691406,290.9095153808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009837916586548,0.0031148237176239,-0.0021310320589691,-0.0062698530964553,0.0,0.0,0.0,-0.0056970380246639,60.0,-4.421024322509766,-0.0,-6.598811097546786e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.230102295987308e-05,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.71978879533708e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.179022213676944e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.719766967464238e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.0004610627074725,291.19366455078125,294.1499938964844,284.3233337402344,282.7947692871094,286.5791015625,284.5392761230469,290.9080505371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009835413657128,0.0030918619595468,-0.0021083205938339,-0.0062166331335902,0.0,0.0,0.0,-0.0056905196979641,60.0,-4.431174278259277,-0.0,-6.595454493663055e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.226036490872502e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.715506894281134e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.175859354902059e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.715485794004052e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0004608596209436,291.1916809082031,294.1499938964844,284.2866516113281,282.7703857421875,286.5395202636719,284.50701904296875,290.9051208496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009831071365624,0.0030520155560225,-0.00206890841946,-0.0061242775991559,0.0,0.0,0.0,-0.0056792078539729,60.0,-4.451742649078369,-0.0,-6.589632306486237e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.226036490872502e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.715506894281134e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.175859354902059e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.715485794004052e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0004608596209436,291.1916809082031,294.1499938964844,284.2866516113281,282.7703857421875,286.5395202636719,284.50701904296875,290.9051208496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009831071365624,0.0030520155560225,-0.00206890841946,-0.0061242775991559,0.0,0.0,0.0,-0.0056792078539729,60.0,-4.451742649078369,-0.0,-6.589632306486237e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.222696826327592e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.711988968774676e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.173261110438034e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.711968596093357e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004606927977874,291.189697265625,294.1499938964844,284.25,282.74658203125,286.4999694824219,284.474609375,290.90216064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827502071857,0.0030192658305168,-0.002036515623331,-0.0060483710840344,0.0,0.0,0.0,-0.0056699104607105,60.0,-4.472624778747559,-0.0,-6.584848222246364e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.222696826327592e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.711988968774676e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.173261110438034e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.711968596093357e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004606927977874,291.189697265625,294.1499938964844,284.25,282.74658203125,286.4999694824219,284.474609375,290.90216064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827502071857,0.0030192658305168,-0.002036515623331,-0.0060483710840344,0.0,0.0,0.0,-0.0056699104607105,60.0,-4.472624778747559,-0.0,-6.584848222246364e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.220193896908312e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.709352161735296e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.171313336584717e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.709331789053977e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.000460567738628,291.1877746582031,294.1499938964844,284.2148132324219,282.7247009277344,286.4620666503906,284.4432983398437,290.8993225097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009824825683608,0.0029947005677968,-0.0020122181158512,-0.005991434212774,0.0,0.0,0.0,-0.005662937182933,60.0,-4.493013381958008,-0.0,-6.581261402516247e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.220097126672044e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.70925102592446e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,7.17123766662553e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.709229925647378e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0004605629364959,291.18768310546875,294.1499938964844,284.2133483886719,282.72381591796875,286.4604797363281,284.4419860839844,290.8992004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009824722073972,0.0029937522485852,-0.002011280041188,-0.0059892358258366,0.0,0.0,0.0,-0.0056626675650477,60.0,-4.49386739730835,-0.0,-6.581122846682774e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.217897604685275e-05,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.706934361020104e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,7.169526361394674e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.706913988338783e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.000460453069536,291.1856689453125,294.1499938964844,284.1766662597656,282.70233154296875,286.42108154296875,284.4090881347656,290.8962097167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822368156164,0.0029721555765718,-0.0019899187609553,-0.0059391795657575,0.0,0.0,0.0,-0.005656536668539,60.0,-4.515355110168457,-0.0,-6.577970168564208e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.217897604685275e-05,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.706934361020104e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,7.169526361394674e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.706913988338783e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.000460453069536,291.1856689453125,294.1499938964844,284.1766662597656,282.70233154296875,286.42108154296875,284.4090881347656,290.8962097167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822368156164,0.0029721555765718,-0.0019899187609553,-0.0059391795657575,0.0,0.0,0.0,-0.005656536668539,60.0,-4.515355110168457,-0.0,-6.577970168564208e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.216926991939543e-05,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.70591208897531e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,7.168771844590083e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.70589171629399e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0004604045825544,291.1846618652344,294.1499938964844,284.1583251953125,282.6920471191406,286.4013977050781,284.392578125,290.89471435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009821329731494,0.0029626206960529,-0.0019804877229034,-0.0059170797467231,0.0,0.0,0.0,-0.0056538302451372,60.0,-4.526164531707764,-0.0,-6.576578925887588e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.216068428941072e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.705007687443867e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.168103911681101e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.704987314762548e-05,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0004603617126122,291.18365478515625,294.1499938964844,284.1400146484375,282.6820373535156,286.3817138671875,284.3759765625,290.8932189941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009820410050451,0.0029541836120188,-0.0019721426069736,-0.0058975243009626,0.0,0.0,0.0,-0.0056514348834753,60.0,-4.537020683288574,-0.0,-6.575347555326516e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
