time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12002820,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.21463142731227e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.703493560664356e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,7.166984869400039e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.703473915578796e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0004602899134624,291.181640625,294.1499938964844,284.10333251953125,282.6628112792969,286.3424072265625,284.34259033203125,290.89019775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000981886871159,0.0029400424100458,-0.0019581555388867,-0.0058647482655942,0.0,0.0,0.0,-0.0056474204175174,60.0,-4.558868408203125,-0.0,-6.57328413922187e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.21463142731227e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.703493560664356e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,7.166984869400039e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.703473915578796e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0004602899134624,291.181640625,294.1499938964844,284.10333251953125,282.6628112792969,286.3424072265625,284.34259033203125,290.89019775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000981886871159,0.0029400424100458,-0.0019581555388867,-0.0058647482655942,0.0,0.0,0.0,-0.0056474204175174,60.0,-4.558868408203125,-0.0,-6.57328413922187e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.213526209350675e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.702329407446086e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.166124851210043e-05,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.702309762360528e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.000460234703496,291.1795959472656,294.1499938964844,284.0666809082031,282.6445617675781,286.3031616210937,284.3089294433594,290.8871765136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009817681275308,0.0029291505925357,-0.0019473823485895,-0.0058395029045641,0.0,0.0,0.0,-0.0056443284265697,60.0,-4.5808820724487305,-0.0,-6.571694655121973e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.213526209350675e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.702329407446086e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.166124851210043e-05,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.702309762360528e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.000460234703496,291.1795959472656,294.1499938964844,284.0666809082031,282.6445617675781,286.3031616210937,284.3089294433594,290.8871765136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009817681275308,0.0029291505925357,-0.0019473823485895,-0.0058395029045641,0.0,0.0,0.0,-0.0056443284265697,60.0,-4.5808820724487305,-0.0,-6.571694655121973e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.212714212480932e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.701473754830658e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,7.16549257049337e-05,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.701454837340862e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0004601941618602,291.17755126953125,294.1499938964844,284.0299987792969,282.627197265625,286.2639465332031,284.2749938964844,290.8841552734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009816806996241,0.0029211246874183,-0.0019394441042095,-0.00582090113312,0.0,0.0,0.0,-0.0056420499458909,60.0,-4.603034973144531,-0.0,-6.570523680693442e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.212714212480932e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.701473754830658e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,7.16549257049337e-05,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.701454837340862e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0004601941618602,291.17755126953125,294.1499938964844,284.0299987792969,282.627197265625,286.2639465332031,284.2749938964844,290.8841552734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009816806996241,0.0029211246874183,-0.0019394441042095,-0.00582090113312,0.0,0.0,0.0,-0.0056420499458909,60.0,-4.603034973144531,-0.0,-6.570523680693442e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.212202712660655e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.700934606371447e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,7.165094575611874e-05,297.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.70091568888165e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.0004601686086971,291.17547607421875,294.1499938964844,283.99334716796875,282.6106262207031,286.22479248046875,284.24078369140625,290.8810729980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009816252859309,0.002916038967669,-0.001934413681738,-0.0058091133832931,0.0,0.0,0.0,-0.0056406059302389,60.0,-4.625330924987793,-0.0,-6.569781874077307e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.212202712660655e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.700934606371447e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,7.165094575611874e-05,297.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.70091568888165e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.0004601686086971,291.17547607421875,294.1499938964844,283.99334716796875,282.6106262207031,286.22479248046875,284.24078369140625,290.8810729980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009816252859309,0.002916038967669,-0.001934413681738,-0.0058091133832931,0.0,0.0,0.0,-0.0056406059302389,60.0,-4.625330924987793,-0.0,-6.569781874077307e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.212022996507584e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.700744703877716e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,7.164954149629921e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.70072578638792e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0004601596156135,291.1744384765625,294.1499938964844,283.9750061035156,282.6025695800781,286.2052307128906,284.2236022949219,290.8795471191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009816056117415,0.0029142347630113,-0.0019326290348544,-0.0058049312792718,0.0,0.0,0.0,-0.0056400941684842,60.0,-4.636519432067871,-0.0,-6.569518973265076e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.211921860696748e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.70063847489655e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,7.164875569287688e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,9.700619557406752e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.0004601545806508,291.17340087890625,294.1499938964844,283.9566650390625,282.5946960449219,286.1856689453125,284.20635986328125,290.8780212402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009815944358706,0.0029132079798728,-0.0019316136604174,-0.0058025517500936,0.0,0.0,0.0,-0.0056398026645183,60.0,-4.647740840911865,-0.0,-6.569369048747832e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.21189712244086e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,9.700611553853378e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,7.164855196606368e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.70059263636358e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0004601533000823,291.1713562011719,294.1499938964844,283.9200134277344,282.5793762207031,286.1466064453125,284.171630859375,290.8749389648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009815908269956,0.002912878524512,-0.0019312876975163,-0.0058017880655825,0.0,0.0,0.0,-0.0056397090665996,60.0,-4.67027473449707,-0.0,-6.569321442384536e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.21189712244086e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,9.700611553853378e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,7.164855196606368e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.70059263636358e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0004601533000823,291.1713562011719,294.1499938964844,283.9200134277344,282.5793762207031,286.1466064453125,284.171630859375,290.8749389648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009815908269956,0.002912878524512,-0.0019312876975163,-0.0058017880655825,0.0,0.0,0.0,-0.0056397090665996,60.0,-4.67027473449707,-0.0,-6.569321442384536e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.212077566189691e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,9.700800728751346e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,7.16499489499256e-05,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.700782538857312e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0004601623222697,291.16925048828125,294.1499938964844,283.8833312988281,282.56451416015625,286.1075744628906,284.1366271972656,290.871826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009816092206165,0.002914560958743,-0.0019329518545418,-0.0058056879788637,0.0,0.0,0.0,-0.005640186369419,60.0,-4.692917823791504,-0.0,-6.569566579628372e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.212077566189691e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,9.700800728751346e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,7.16499489499256e-05,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.700782538857312e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0004601623222697,291.16925048828125,294.1499938964844,283.8833312988281,282.56451416015625,286.1075744628906,284.1366271972656,290.871826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009816092206165,0.002914560958743,-0.0019329518545418,-0.0058056879788637,0.0,0.0,0.0,-0.005640186369419,60.0,-4.692917823791504,-0.0,-6.569566579628372e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.212424629367888e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.701165981823578e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,7.165264105424285e-05,297.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.701147791929544e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0004601796681527,291.16717529296875,294.1499938964844,283.8466796875,282.5500183105469,286.0685729980469,284.1014099121094,290.86871337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009816453093662,0.0029178741388022,-0.001936228829436,-0.0058133667334914,0.0,0.0,0.0,-0.0056411270052194,60.0,-4.715643405914307,-0.0,-6.57004974868869e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.212424629367888e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.701165981823578e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,7.165264105424285e-05,297.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.701147791929544e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0004601796681527,291.16717529296875,294.1499938964844,283.8466796875,282.5500183105469,286.0685729980469,284.1014099121094,290.86871337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009816453093662,0.0029178741388022,-0.001936228829436,-0.0058133667334914,0.0,0.0,0.0,-0.0056411270052194,60.0,-4.715643405914307,-0.0,-6.57004974868869e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.212942677550018e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.70171095104888e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,7.165667193476111e-05,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.701693488750608e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0004602055414579,291.1650695800781,294.1499938964844,283.8099975585937,282.5357971191406,286.0296325683594,284.06591796875,290.8655700683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009816996753215,0.002922860905528,-0.0019411612302064,-0.0058249249123036,0.0,0.0,0.0,-0.0056425426155328,60.0,-4.738452911376953,-0.0,-6.570777344450107e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.212942677550018e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.70171095104888e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,7.165667193476111e-05,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.701693488750608e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0004602055414579,291.1650695800781,294.1499938964844,283.8099975585937,282.5357971191406,286.0296325683594,284.06591796875,290.8655700683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009816996753215,0.002922860905528,-0.0019411612302064,-0.0058249249123036,0.0,0.0,0.0,-0.0056425426155328,60.0,-4.738452911376953,-0.0,-6.570777344450107e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.2132409918122e-05,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.702025272417814e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,7.165898568928242e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.70200781011954e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.000460220471723,291.1640014648437,294.1499938964844,283.7916564941406,282.5287780761719,286.0101623535156,284.048095703125,290.864013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009817309910431,0.0029257412534207,-0.0019440103787928,-0.0058316015638411,0.0,0.0,0.0,-0.0056433603167533,60.0,-4.749879837036133,-0.0,-6.571197275206941e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.213580779032782e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,9.70238252193667e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,7.166162686189637e-05,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.702365059638396e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0004602374101523,291.1629333496094,294.1499938964844,283.7733459472656,282.52178955078125,285.99072265625,284.0302124023437,290.8624267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009817667305469,0.0029290204402059,-0.0019472535932436,-0.0058392016217112,0.0,0.0,0.0,-0.0056442911736667,60.0,-4.761324882507324,-0.0,-6.571676181010845e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.214343299390748e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.703185060061514e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,7.166754949139431e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.70316759776324e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0004602755070663,291.16082763671875,294.1499938964844,283.7366638183594,282.50787353515625,285.95184326171875,283.9942932128906,290.8592834472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009818471735343,0.0029363986104726,-0.0019545515533536,-0.0058563030324876,0.0,0.0,0.0,-0.005646385718137,60.0,-4.784260272979736,-0.0,-6.57275265325552e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.214343299390748e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.703185060061514e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,7.166754949139431e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.70316759776324e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0004602755070663,291.16082763671875,294.1499938964844,283.7366638183594,282.50787353515625,285.95184326171875,283.9942932128906,290.8592834472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009818471735343,0.0029363986104726,-0.0019545515533536,-0.0058563030324876,0.0,0.0,0.0,-0.005646385718137,60.0,-4.784260272979736,-0.0,-6.57275265325552e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.215189493261278e-05,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.70407563727349e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,7.167412695707753e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.704058902570978e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.000460317794932,291.15869140625,294.1499938964844,283.70001220703125,282.4939270019531,285.9129943847656,283.95819091796875,290.8561096191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009819364640861,0.0029445986729115,-0.0019626622088253,-0.0058753085322678,0.0,0.0,0.0,-0.0056487135589122,60.0,-4.807241916656494,-0.0,-6.573948496679807e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.215189493261278e-05,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.70407563727349e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,7.167412695707753e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.704058902570978e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.000460317794932,291.15869140625,294.1499938964844,283.70001220703125,282.4939270019531,285.9129943847656,283.95819091796875,290.8561096191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009819364640861,0.0029445986729115,-0.0019626622088253,-0.0058753085322678,0.0,0.0,0.0,-0.0056487135589122,60.0,-4.807241916656494,-0.0,-6.573948496679807e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.216105536324903e-05,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.70503970165737e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,7.168125011958182e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.705022966954856e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0004603635461535,291.15655517578125,294.1499938964844,283.663330078125,282.4798889160156,285.8741760253906,283.921875,290.8529052734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009820332052186,0.002953476505354,-0.0019714431837201,-0.0058958856388926,0.0,0.0,0.0,-0.0056512337177991,60.0,-4.830259323120117,-0.0,-6.575244526629831e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.216105536324903e-05,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.70503970165737e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,7.168125011958182e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.705022966954856e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0004603635461535,291.15655517578125,294.1499938964844,283.663330078125,282.4798889160156,285.8741760253906,283.921875,290.8529052734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009820332052186,0.002953476505354,-0.0019714431837201,-0.0058958856388926,0.0,0.0,0.0,-0.0056512337177991,60.0,-4.830259323120117,-0.0,-6.575244526629831e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.217065235134214e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.70605033216998e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,7.168870797613636e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.706033597467469e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0004604115092661,291.1544189453125,294.1499938964844,283.6266784667969,282.46563720703125,285.8353881835937,283.8854064941406,290.8497009277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009821347193792,0.0029627901967614,-0.0019806553609669,-0.0059174727648496,0.0,0.0,0.0,-0.0056538777425885,60.0,-4.853300094604492,-0.0,-6.57660379488334e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.217065235134214e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.70605033216998e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,7.168870797613636e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.706033597467469e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0004604115092661,291.1544189453125,294.1499938964844,283.6266784667969,282.46563720703125,285.8353881835937,283.8854064941406,290.8497009277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009821347193792,0.0029627901967614,-0.0019806553609669,-0.0059174727648496,0.0,0.0,0.0,-0.0056538777425885,60.0,-4.853300094604492,-0.0,-6.57660379488334e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.217556362273172e-05,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.706566925160588e-05,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,7.16925278538838e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.706550190458074e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0004604360146913,291.1533203125,294.1499938964844,283.6083374023437,282.4584350585937,285.8160095214844,283.8670959472656,290.8480834960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009821866406127,0.0029675525147467,-0.0019853657577186,-0.005928510800004,0.0,0.0,0.0,-0.0056552300229668,60.0,-4.864826202392578,-0.0,-6.577298705678913e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.218050399795176e-05,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.70708715613e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,7.169636955950409e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.70707114902325e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0004604606947395,291.1522521972656,294.1499938964844,283.5899963378906,282.4511413574219,285.7966613769531,283.8487548828125,290.8464660644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822389110922,0.0029723478946834,-0.0019901089835911,-0.0059396252036094,0.0,0.0,0.0,-0.0056565911509096,60.0,-4.876353740692139,-0.0,-6.577998590273637e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.219037019647658e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.708125435281544e-05,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,7.170403114287183e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.708109428174794e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0004605099675245,291.15008544921875,294.1499938964844,283.5533447265625,282.43621826171875,285.7579345703125,283.8119812011719,290.8432312011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009823432192206,0.0029819181654602,-0.0019995749462395,-0.0059618074446916,0.0,0.0,0.0,-0.0056593082845211,60.0,-4.899407863616943,-0.0,-6.579395517292141e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.219037019647658e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.708125435281544e-05,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,7.170403114287183e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.708109428174794e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0004605099675245,291.15008544921875,294.1499938964844,283.5533447265625,282.43621826171875,285.7579345703125,283.8119812011719,290.8432312011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009823432192206,0.0029819181654602,-0.0019995749462395,-0.0059618074446916,0.0,0.0,0.0,-0.0056593082845211,60.0,-4.899407863616943,-0.0,-6.579395517292141e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.220006177201868e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,9.709145524539052e-05,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,7.171156903496012e-05,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.709129517432302e-05,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004605583962984,291.1478881835937,294.1499938964844,283.51666259765625,282.4208374023437,285.71923828125,283.77508544921875,290.8399963378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009824456647038,0.0029913228936493,-0.0020088772289454,-0.0059836050495505,0.0,0.0,0.0,-0.0056619779206812,60.0,-4.922451019287109,-0.0,-6.58076828585763e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.220006177201868e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,9.709145524539052e-05,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,7.171156903496012e-05,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.709129517432302e-05,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004605583962984,291.1478881835937,294.1499938964844,283.51666259765625,282.4208374023437,285.71923828125,283.77508544921875,290.8399963378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009824456647038,0.0029913228936493,-0.0020088772289454,-0.0059836050495505,0.0,0.0,0.0,-0.0056619779206812,60.0,-4.922451019287109,-0.0,-6.58076828585763e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.220935316989198e-05,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.71012414083816e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,7.1718794060871e-05,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,9.71010813373141e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.000460604816908,291.1457214355469,294.1499938964844,283.4800109863281,282.4049072265625,285.6806030273437,283.73809814453125,290.8367004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009825439192354,0.0030003394931554,-0.0020177953410893,-0.0060045039281249,0.0,0.0,0.0,-0.0056645376607775,60.0,-4.945472240447998,-0.0,-6.582084921546993e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.220935316989198e-05,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.71012414083816e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,7.1718794060871e-05,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,9.71010813373141e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.000460604816908,291.1457214355469,294.1499938964844,283.4800109863281,282.4049072265625,285.6806030273437,283.73809814453125,290.8367004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009825439192354,0.0030003394931554,-0.0020177953410893,-0.0060045039281249,0.0,0.0,0.0,-0.0056645376607775,60.0,-4.945472240447998,-0.0,-6.582084921546993e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.221804793924092e-05,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.711039456306024e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,7.172554614953697e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.711023449199274e-05,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.000460648239823,291.1435241699219,294.1499938964844,283.4433288574219,282.3883361816406,285.6419677734375,283.7010498046875,290.8334350585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826357709243,0.0030087677296251,-0.0020261318422853,-0.0060240388847887,0.0,0.0,0.0,-0.0056669302284717,60.0,-4.968459606170654,-0.0,-6.58331558156533e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.221804793924092e-05,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.711039456306024e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,7.172554614953697e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.711023449199274e-05,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.000460648239823,291.1435241699219,294.1499938964844,283.4433288574219,282.3883361816406,285.6419677734375,283.7010498046875,290.8334350585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826357709243,0.0030087677296251,-0.0020261318422853,-0.0060240388847887,0.0,0.0,0.0,-0.0056669302284717,60.0,-4.968459606170654,-0.0,-6.58331558156533e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
