time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005100,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.222212975146248e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.711468737805262e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.172871846705675e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.711452730698512e-05,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0004606686416082,291.1424255371094,294.1499938964844,283.42498779296875,282.3797607421875,285.6226806640625,283.6824951171875,290.831787109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826789610087,0.0030127237550914,-0.0020300447940826,-0.0060332077555358,0.0,0.0,0.0,-0.0056680534034967,60.0,-4.979937553405762,-0.0,-6.583893252809504e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,9.222594235325232e-05,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.711870370665564e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,7.173168705776334e-05,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.711854363558814e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0004606876755133,291.1413269042969,294.1499938964844,283.4066772460937,282.3710021972656,285.6033935546875,283.6639404296875,290.83013916015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827191242948,0.0030164180789142,-0.0020336988382041,-0.0060417708009481,0.0,0.0,0.0,-0.0056691020727157,60.0,-4.991401672363281,-0.0,-6.584432554745946e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.223269444191828e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.71258050412871e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,7.173693302320316e-05,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.71256522461772e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0004607214068528,291.1390991210937,294.1499938964844,283.3699951171875,282.35284423828125,285.5648193359375,283.62677001953125,290.8268127441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827903704717,0.0030229506082832,-0.0020401601213961,-0.0060569113120436,0.0,0.0,0.0,-0.0056709563359618,60.0,-5.014279365539551,-0.0,-6.58538681364007e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.223269444191828e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.71258050412871e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,7.173693302320316e-05,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.71256522461772e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0004607214068528,291.1390991210937,294.1499938964844,283.3699951171875,282.35284423828125,285.5648193359375,283.62677001953125,290.8268127441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827903704717,0.0030229506082832,-0.0020401601213961,-0.0060569113120436,0.0,0.0,0.0,-0.0056709563359618,60.0,-5.014279365539551,-0.0,-6.58538681364007e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.223812958225608e-05,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.713153121992946e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,7.174115307861939e-05,297.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.713137842481956e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0004607485607266,291.1368713378906,294.1499938964844,283.3333435058594,282.333740234375,285.5263061523437,283.589599609375,290.823486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009828475303947,0.0030281979124993,-0.0020453503821045,-0.0060690739192068,0.0,0.0,0.0,-0.0056724459864199,60.0,-5.037076950073242,-0.0,-6.58615277870922e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.223812958225608e-05,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.713153121992946e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,7.174115307861939e-05,297.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.713137842481956e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0004607485607266,291.1368713378906,294.1499938964844,283.3333435058594,282.333740234375,285.5263061523437,283.589599609375,290.823486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009828475303947,0.0030281979124993,-0.0020453503821045,-0.0060690739192068,0.0,0.0,0.0,-0.0056724459864199,60.0,-5.037076950073242,-0.0,-6.58615277870922e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.224224049830808e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.713585313875228e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,7.174434722401202e-05,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.713570034364238e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004607690789271,291.1346435546875,294.1499938964844,283.2966613769531,282.31365966796875,285.48779296875,283.5524597167969,290.82012939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009828906040638,0.0030321474187076,-0.0020492568146437,-0.0060782278887927,0.0,0.0,0.0,-0.0056735672987997,60.0,-5.059798717498779,-0.0,-6.586729739410657e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.224224049830808e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.713585313875228e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,7.174434722401202e-05,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.713570034364238e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004607690789271,291.1346435546875,294.1499938964844,283.2966613769531,282.31365966796875,285.48779296875,283.5524597167969,290.82012939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009828906040638,0.0030321474187076,-0.0020492568146437,-0.0060782278887927,0.0,0.0,0.0,-0.0056735672987997,60.0,-5.059798717498779,-0.0,-6.586729739410657e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.224432142218576e-05,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.713803592603654e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,7.174596248660237e-05,297.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.713789040688424e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0004607794980984,291.1324157714844,294.1499938964844,283.260009765625,282.29248046875,285.4493408203125,283.51531982421875,290.8167724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000982912024483,0.0030341169331222,-0.0020512046758085,-0.0060827923007309,0.0,0.0,0.0,-0.0056741265580058,60.0,-5.0824079513549805,-0.0,-6.58701750921864e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.224432142218576e-05,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.713803592603654e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,7.174596248660237e-05,297.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.713789040688424e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0004607794980984,291.1324157714844,294.1499938964844,283.260009765625,282.29248046875,285.4493408203125,283.51531982421875,290.8167724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000982912024483,0.0030341169331222,-0.0020512046758085,-0.0060827923007309,0.0,0.0,0.0,-0.0056741265580058,60.0,-5.0824079513549805,-0.0,-6.58701750921864e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.224490349879488e-05,297.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.713864710647611e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,7.174640632001683e-05,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.713850158732384e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0004607823793776,291.1312866210937,294.1499938964844,283.2416687011719,282.2814636230469,285.4301147460937,283.4967956542969,290.8150634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009829178452491,0.0030346512794494,-0.0020517334342002,-0.0060840314254164,0.0,0.0,0.0,-0.0056742783635854,60.0,-5.093679904937744,-0.0,-6.587095668919575e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.224469977198169e-05,297.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.71384288277477e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,7.174624624894932e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.713828330859542e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0004607813607435,291.1301574707031,294.1499938964844,283.22332763671875,282.2701110839844,285.410888671875,283.4782409667969,290.8133850097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009829154005274,0.0030344182159751,-0.002051502931863,-0.0060834912583231,0.0,0.0,0.0,-0.0056742122396826,60.0,-5.104917049407959,-0.0,-6.587061562868257e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.224237146554516e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.713597683003172e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,7.174443453550339e-05,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.713583131087944e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004607697483152,291.1278991699219,294.1499938964844,283.1866760253906,282.2464904785156,285.3724975585937,283.4412536621094,290.8099975585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009828899055719,0.0030320787336677,-0.0020491888280957,-0.0060780686326324,0.0,0.0,0.0,-0.0056735477410256,60.0,-5.127274990081787,-0.0,-6.586719791812359e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.224237146554516e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.713597683003172e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,7.174443453550339e-05,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.713583131087944e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004607697483152,291.1278991699219,294.1499938964844,283.1866760253906,282.2464904785156,285.3724975585937,283.4412536621094,290.8099975585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009828899055719,0.0030320787336677,-0.0020491888280957,-0.0060780686326324,0.0,0.0,0.0,-0.0056735477410256,60.0,-5.127274990081787,-0.0,-6.586719791812359e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.22377294045873e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.7131087386515e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.174081838456914e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.713094186736272e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004607465525623,291.1256408691406,294.1499938964844,283.1499938964844,282.22149658203125,285.3341064453125,283.40435791015625,290.8065795898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009828397305682,0.0030274752061814,-0.0020446355920284,-0.0060673984698951,0.0,0.0,0.0,-0.0056722410954535,60.0,-5.149481296539307,-0.0,-6.58604761838433e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.22377294045873e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.7131087386515e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.174081838456914e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.713094186736272e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004607465525623,291.1256408691406,294.1499938964844,283.1499938964844,282.22149658203125,285.3341064453125,283.40435791015625,290.8065795898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009828397305682,0.0030274752061814,-0.0020446355920284,-0.0060673984698951,0.0,0.0,0.0,-0.0056722410954535,60.0,-5.149481296539307,-0.0,-6.58604761838433e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.22314138733782e-05,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.7124429885298e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,7.173589983722195e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.712429164210334e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004607150040101,291.12335205078125,294.1499938964844,283.11334228515625,282.1949462890625,285.2957763671875,283.3675537109375,290.8031311035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827717440202,0.0030212379060685,-0.0020384662784636,-0.0060529420152306,0.0,0.0,0.0,-0.0056704701855778,60.0,-5.171563625335693,-0.0,-6.585136702597083e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.22314138733782e-05,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.7124429885298e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,7.173589983722195e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.712429164210334e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004607150040101,291.12335205078125,294.1499938964844,283.11334228515625,282.1949462890625,285.2957763671875,283.3675537109375,290.8031311035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827717440202,0.0030212379060685,-0.0020384662784636,-0.0060529420152306,0.0,0.0,0.0,-0.0056704701855778,60.0,-5.171563625335693,-0.0,-6.585136702597083e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.222576045431195e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.7118470876012e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.173149788286537e-05,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.711833263281731e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004606867732945,291.1210632324219,294.1499938964844,283.07666015625,282.1667175292969,285.2574768066406,283.33087158203125,290.7996826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827107423916,0.0030156471766531,-0.0020329363178461,-0.0060399835929274,0.0,0.0,0.0,-0.0056688832119107,60.0,-5.193602561950684,-0.0,-6.584320288993696e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.222576045431195e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.7118470876012e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.173149788286537e-05,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.711833263281731e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004606867732945,291.1210632324219,294.1499938964844,283.07666015625,282.1667175292969,285.2574768066406,283.33087158203125,290.7996826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827107423916,0.0030156471766531,-0.0020329363178461,-0.0060399835929274,0.0,0.0,0.0,-0.0056688832119107,60.0,-5.193602561950684,-0.0,-6.584320288993696e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.222323569701985e-05,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.71158078755252e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,7.172953337430954e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.711566963233054e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004606741422321,291.11993408203125,294.1499938964844,283.0583190917969,282.1520080566406,285.2383117675781,283.31256103515625,290.7979736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826835012063,0.0030131440144032,-0.0020304603967815,-0.0060341819189488,0.0,0.0,0.0,-0.0056681726127862,60.0,-5.204622268676758,-0.0,-6.583954359484778e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.222124208463356e-05,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.711371239973232e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.172798359533772e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.711357415653764e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004606641887221,291.1187744140625,294.1499938964844,283.0400085449219,282.1369323730469,285.2191772460937,283.29425048828125,290.7962341308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826619643718,0.0030111658852547,-0.0020285039208829,-0.006029597017914,0.0,0.0,0.0,-0.0056676110252738,60.0,-5.215656280517578,-0.0,-6.58366587913406e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.221885557053612e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.71111949183978e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,7.172612095018849e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.711105667520314e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004606522852554,291.1164855957031,294.1499938964844,283.0033264160156,282.1056823730469,285.1809387207031,283.2576599121094,290.7927551269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826358873397,0.0030087733175605,-0.0020261374302208,-0.0060240514576435,0.0,0.0,0.0,-0.0056669316254556,60.0,-5.237787246704102,-0.0,-6.583316292108067e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.221885557053612e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.71111949183978e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,7.172612095018849e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.711105667520314e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004606522852554,291.1164855957031,294.1499938964844,283.0033264160156,282.1056823730469,285.1809387207031,283.2576599121094,290.7927551269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826358873397,0.0030087733175605,-0.0020261374302208,-0.0060240514576435,0.0,0.0,0.0,-0.0056669316254556,60.0,-5.237787246704102,-0.0,-6.583316292108067e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.22187464311719e-05,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.7111078503076e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,7.172603363869712e-05,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.711094025988132e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004606517322827,291.1141662597656,294.1499938964844,282.9666748046875,282.0731506347656,285.1427001953125,283.2210388183594,290.7892761230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826340246945,0.0030086070764809,-0.0020259728189557,-0.0060236663557589,0.0,0.0,0.0,-0.0056668845936656,60.0,-5.260021209716797,-0.0,-6.58329213365505e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.22187464311719e-05,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.7111078503076e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,7.172603363869712e-05,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.711094025988132e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004606517322827,291.1141662597656,294.1499938964844,282.9666748046875,282.0731506347656,285.1427001953125,283.2210388183594,290.7892761230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826340246945,0.0030086070764809,-0.0020259728189557,-0.0060236663557589,0.0,0.0,0.0,-0.0056668845936656,60.0,-5.260021209716797,-0.0,-6.58329213365505e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.222102380590512e-05,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.711347229313104e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,7.172780169639736e-05,297.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.711333404993638e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0004606631118804,291.1118469238281,294.1499938964844,282.92999267578125,282.0393981933594,285.1045227050781,283.1844177246094,290.7857666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826576570048,0.0030107710044831,-0.0020281134638935,-0.0060286819934844,0.0,0.0,0.0,-0.0056674988009035,60.0,-5.282365798950195,-0.0,-6.583608325172463e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.222102380590512e-05,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.711347229313104e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,7.172780169639736e-05,297.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.711333404993638e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0004606631118804,291.1118469238281,294.1499938964844,282.92999267578125,282.0393981933594,285.1045227050781,283.1844177246094,290.7857666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826576570048,0.0030107710044831,-0.0020281134638935,-0.0060286819934844,0.0,0.0,0.0,-0.0056674988009035,60.0,-5.282365798950195,-0.0,-6.583608325172463e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.222586959367618e-05,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.71185727394186e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,7.17315633664839e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.711844177218154e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004606873262673,291.1094970703125,294.1499938964844,282.8933410644531,282.0045471191406,285.0663452148437,283.1477355957031,290.7822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827086469158,0.0030154520645737,-0.0020327433012425,-0.0060395314358174,0.0,0.0,0.0,-0.0056688277982175,60.0,-5.304840564727783,-0.0,-6.584291867284264e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.222586959367618e-05,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.71185727394186e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,7.17315633664839e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.711844177218154e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004606873262673,291.1094970703125,294.1499938964844,282.8933410644531,282.0045471191406,285.0663452148437,283.1477355957031,290.7822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827086469158,0.0030154520645737,-0.0020327433012425,-0.0060395314358174,0.0,0.0,0.0,-0.0056688277982175,60.0,-5.304840564727783,-0.0,-6.584291867284264e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.222897642757744e-05,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.712183964438736e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,7.17339789844118e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.712170867715032e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0004607028386089,291.1083374023437,294.1499938964844,282.875,281.9867553710937,285.0472717285156,283.1293640136719,290.78045654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827413596212,0.0030184583738446,-0.0020357167813926,-0.0060464995913207,0.0,0.0,0.0,-0.0056696813553571,60.0,-5.316117286682129,-0.0,-6.584730272152228e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.223267261404544e-05,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.712572500575334e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,7.17368457117118e-05,297.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.712559403851628e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,0.0004607212904375,291.107177734375,294.1499938964844,282.8566589355469,281.9687194824219,285.0281982421875,283.1109619140625,290.7786865234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827804751694,0.0030220416374504,-0.002039261162281,-0.0060548046603798,0.0,0.0,0.0,-0.0056706983596086,60.0,-5.327423095703125,-0.0,-6.585253942148483e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.22410690691322e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.71345725702122e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,7.174337952164933e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.713444160297512e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0004607632290571,291.1048278808594,294.1499938964844,282.82000732421875,281.9320373535156,284.9900817871094,283.0740966796875,290.775146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009828693000599,0.003030197462067,-0.0020473280455917,-0.0060737081803381,0.0,0.0,0.0,-0.0056730136275291,60.0,-5.350103855133057,-0.0,-6.586444811773617e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.22410690691322e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.71345725702122e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,7.174337952164933e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.713444160297512e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0004607632290571,291.1048278808594,294.1499938964844,282.82000732421875,281.9320373535156,284.9900817871094,283.0740966796875,290.775146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009828693000599,0.003030197462067,-0.0020473280455917,-0.0060737081803381,0.0,0.0,0.0,-0.0056730136275291,60.0,-5.350103855133057,-0.0,-6.586444811773617e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.225001849699764e-05,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.714398765936494e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,7.175033533712849e-05,297.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.71438639680855e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004608079325407,291.1024780273437,294.1499938964844,282.7833251953125,281.8946228027344,284.95196533203125,283.0371398925781,290.7715759277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009829640621319,0.0030388894956558,-0.0020559253171086,-0.0060938545502722,0.0,0.0,0.0,-0.0056754811666905,60.0,-5.372833728790283,-0.0,-6.587714551642422e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.225001849699764e-05,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.714398765936494e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,7.175033533712849e-05,297.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.71438639680855e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004608079325407,291.1024780273437,294.1499938964844,282.7833251953125,281.8946228027344,284.95196533203125,283.0371398925781,290.7715759277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009829640621319,0.0030388894956558,-0.0020559253171086,-0.0060938545502722,0.0,0.0,0.0,-0.0056754811666905,60.0,-5.372833728790283,-0.0,-6.587714551642422e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.22582985367626e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.715271153254434e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,7.175677455961704e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.715258056530728e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0004608493181876,291.10009765625,294.1499938964844,282.7466735839844,281.8565368652344,284.91387939453125,283.0001220703125,290.7679748535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009830517228692,0.0030469326302409,-0.0020638809073716,-0.006112496368587,0.0,0.0,0.0,-0.0056777647696435,60.0,-5.395547389984131,-0.0,-6.588889789327368e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.22582985367626e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.715271153254434e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,7.175677455961704e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.715258056530728e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0004608493181876,291.10009765625,294.1499938964844,282.7466735839844,281.8565368652344,284.91387939453125,283.0001220703125,290.7679748535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009830517228692,0.0030469326302409,-0.0020638809073716,-0.006112496368587,0.0,0.0,0.0,-0.0056777647696435,60.0,-5.395547389984131,-0.0,-6.588889789327368e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
