time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007380,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.226531255990268e-05,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.716008207760753e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,7.176221697591245e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.715995838632808e-05,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0004608843300957,291.09771728515625,294.1499938964844,282.7099914550781,281.81793212890625,284.8758239746094,282.9630432128906,290.7643737792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009831258794292,0.0030537296552211,-0.0020706036593765,-0.0061282501555979,0.0,0.0,0.0,-0.0056796944700181,60.0,-5.418210506439209,-0.0,-6.589882417529226e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.226531255990268e-05,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.716008207760753e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,7.176221697591245e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.715995838632808e-05,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0004608843300957,291.09771728515625,294.1499938964844,282.7099914550781,281.81793212890625,284.8758239746094,282.9630432128906,290.7643737792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009831258794292,0.0030537296552211,-0.0020706036593765,-0.0061282501555979,0.0,0.0,0.0,-0.0056796944700181,60.0,-5.418210506439209,-0.0,-6.589882417529226e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.226765541825444e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.716254862723872e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,7.1764035965316e-05,297.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.716242493595928e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004608960298355,291.0965270996094,294.1499938964844,282.6916809082031,281.7984619140625,284.8568115234375,282.94451904296875,290.7625732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009831504430621,0.0030559916049242,-0.002072841161862,-0.0061334930360317,0.0,0.0,0.0,-0.005680336151272,60.0,-5.42949104309082,-0.0,-6.590212819901353e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.226905240211636e-05,297.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.71640256466344e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,7.176512735895813e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.716390195535496e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004609030438587,291.0953369140625,294.1499938964844,282.67333984375,281.7789306640625,284.8377990722656,282.92596435546875,290.7607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009831651113927,0.0030573362018913,-0.0020741710904985,-0.0061366097070276,0.0,0.0,0.0,-0.0056807179935276,60.0,-5.440723896026611,-0.0,-6.59040964023916e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.226797556038946e-05,297.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.716288332128896e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,7.176428334787488e-05,297.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.716276690596716e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0004608976305462,291.09295654296875,294.1499938964844,282.6366577148437,281.7395935058594,284.7997741699219,282.88897705078125,290.7571105957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009831530041992,0.0030562258325517,-0.0020730728283524,-0.006134036462754,0.0,0.0,0.0,-0.0056804027408361,60.0,-5.462977886199951,-0.0,-6.59024692595267e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.226797556038946e-05,297.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.716288332128896e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,7.176428334787488e-05,297.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.716276690596716e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0004608976305462,291.09295654296875,294.1499938964844,282.6366577148437,281.7395935058594,284.7997741699219,282.88897705078125,290.7571105957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009831530041992,0.0030562258325517,-0.0020730728283524,-0.006134036462754,0.0,0.0,0.0,-0.0056804027408361,60.0,-5.462977886199951,-0.0,-6.59024692595267e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.22625622479245e-05,297.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.715717897051944e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.176007056841627e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.715706255519764e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0004608705930877,291.0905456542969,294.1499938964844,282.6000061035156,281.7000732421875,284.76177978515625,282.8520202636719,290.7534484863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009830947965383,0.0030508798081427,-0.0020677850116044,-0.0061216452158987,0.0,0.0,0.0,-0.0056788851507008,60.0,-5.485013008117676,-0.0,-6.58946603948607e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.22625622479245e-05,297.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.715717897051944e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.176007056841627e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.715706255519764e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0004608705930877,291.0905456542969,294.1499938964844,282.6000061035156,281.7000732421875,284.76177978515625,282.8520202636719,290.7534484863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009830947965383,0.0030508798081427,-0.0020677850116044,-0.0061216452158987,0.0,0.0,0.0,-0.0056788851507008,60.0,-5.485013008117676,-0.0,-6.58946603948607e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,9.225077519658952e-05,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.714476618682966e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,7.175089558586478e-05,297.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.714464249555022e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004608117160387,291.088134765625,294.1499938964844,282.5633239746094,281.6604919433594,284.72381591796875,282.8152770996094,290.7497863769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009829686023294,0.003039299044758,-0.0020563304424285,-0.006094804033637,0.0,0.0,0.0,-0.0056755980476737,60.0,-5.506654262542725,-0.0,-6.587774237232227e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,9.225077519658952e-05,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.714476618682966e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,7.175089558586478e-05,297.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.714464249555022e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004608117160387,291.088134765625,294.1499938964844,282.5633239746094,281.6604919433594,284.72381591796875,282.8152770996094,290.7497863769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009829686023294,0.003039299044758,-0.0020563304424285,-0.006094804033637,0.0,0.0,0.0,-0.0056755980476737,60.0,-5.506654262542725,-0.0,-6.587774237232227e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.223252709489316e-05,297.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.712554310681298e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.173670019255951e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.712542669149116e-05,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0004607205628417,291.085693359375,294.1499938964844,282.52667236328125,281.62091064453125,284.6858825683594,282.7787475585937,290.74609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827736066654,0.0030214064754545,-0.0020386327523738,-0.0060533322393894,0.0,0.0,0.0,-0.0056705186143517,60.0,-5.527921676635742,-0.0,-6.585160861050099e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.223252709489316e-05,297.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.712554310681298e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.173670019255951e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.712542669149116e-05,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0004607205628417,291.085693359375,294.1499938964844,282.52667236328125,281.62091064453125,284.6858825683594,282.7787475585937,290.74609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827736066654,0.0030214064754545,-0.0020386327523738,-0.0060533322393894,0.0,0.0,0.0,-0.0056705186143517,60.0,-5.527921676635742,-0.0,-6.585160861050099e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.222108201356603e-05,297.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.71134941210039e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,7.172780169639736e-05,297.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.711337770568208e-05,297.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0004606634029187,291.0845031738281,294.1499938964844,282.5083312988281,281.6011657714844,284.6669311523437,282.7605895996094,290.7442626953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826513705775,0.0030101917218416,-0.0020275404676795,-0.0060273394919931,0.0,0.0,0.0,-0.0056673348881304,60.0,-5.538406848907471,-0.0,-6.583523770586909e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.220796346198767e-05,297.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.709966980153696e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,7.171759352786466e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.709956066217272e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004605978610925,291.0832824707031,294.1499938964844,282.489990234375,281.5814514160156,284.6479797363281,282.74249267578125,290.7424011230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009825113229453,0.0029973352793604,-0.002014823956415,-0.0059975404292345,0.0,0.0,0.0,-0.0056636850349605,60.0,-5.548793315887451,-0.0,-6.58164651667903e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.217717160936444e-05,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.706724813440816e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.169364107539877e-05,297.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.706713899504392e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0004604440473485,291.0808410644531,294.1499938964844,282.4533386230469,281.542236328125,284.610107421875,282.7065734863281,290.7386779785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009821826824918,0.0029671823140233,-0.0019849995151162,-0.0059276525862514,0.0,0.0,0.0,-0.0056551252491772,60.0,-5.56928300857544,-0.0,-6.577244704430997e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.217717160936444e-05,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.706724813440816e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.169364107539877e-05,297.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.706713899504392e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0004604440473485,291.0808410644531,294.1499938964844,282.4533386230469,281.542236328125,284.610107421875,282.7065734863281,290.7386779785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009821826824918,0.0029671823140233,-0.0019849995151162,-0.0059276525862514,0.0,0.0,0.0,-0.0056551252491772,60.0,-5.56928300857544,-0.0,-6.577244704430997e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.214104647981004e-05,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,9.70292094280012e-05,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,7.16655413270928e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.702909301267935e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0004602636035997,291.0783996582031,294.1499938964844,282.4166564941406,281.5033874511719,284.572265625,282.67095947265625,290.7349548339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009817972313612,0.0029318109154701,-0.0019500136841088,-0.0058456691913306,0.0,0.0,0.0,-0.0056450837291777,60.0,-5.5893988609313965,-0.0,-6.572082611455698e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.214104647981004e-05,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,9.70292094280012e-05,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,7.16655413270928e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.702909301267935e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0004602636035997,291.0783996582031,294.1499938964844,282.4166564941406,281.5033874511719,284.572265625,282.67095947265625,290.7349548339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009817972313612,0.0029318109154701,-0.0019500136841088,-0.0058456691913306,0.0,0.0,0.0,-0.0056450837291777,60.0,-5.5893988609313965,-0.0,-6.572082611455698e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.2100613983348e-05,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.698662324808538e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,7.163408736232668e-05,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.698651410872115e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004600616521202,291.075927734375,294.1499938964844,282.3800048828125,281.4649658203125,284.5344543457031,282.6357421875,290.731201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009813657961785,0.0028922264464199,-0.0019108606502413,-0.005753920879215,0.0,0.0,0.0,-0.0056338463909924,60.0,-5.609173774719238,-0.0,-6.566308741184912e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.2100613983348e-05,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.698662324808538e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,7.163408736232668e-05,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.698651410872115e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004600616521202,291.075927734375,294.1499938964844,282.3800048828125,281.4649658203125,284.5344543457031,282.6357421875,290.731201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009813657961785,0.0028922264464199,-0.0019108606502413,-0.005753920879215,0.0,0.0,0.0,-0.0056338463909924,60.0,-5.609173774719238,-0.0,-6.566308741184912e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,9.205702372128144e-05,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.69407192314975e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,7.16001886758022e-05,297.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.694061009213328e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004598438972607,291.073486328125,294.1499938964844,282.34332275390625,281.4271240234375,284.4966735839844,282.6009216308594,290.7274475097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009809008333832,0.0028495583683252,-0.0018686574185267,-0.0056550251320004,0.0,0.0,0.0,-0.0056217336095869,60.0,-5.628686428070068,-0.0,-6.560087939533332e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,9.205702372128144e-05,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.69407192314975e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,7.16001886758022e-05,297.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.694061009213328e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004598438972607,291.073486328125,294.1499938964844,282.34332275390625,281.4271240234375,284.4966735839844,282.6009216308594,290.7274475097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009809008333832,0.0028495583683252,-0.0018686574185267,-0.0056550251320004,0.0,0.0,0.0,-0.0056217336095869,60.0,-5.628686428070068,-0.0,-6.560087939533332e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,9.203441004501656e-05,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.691690502222627e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,7.15825954102911e-05,297.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.691679588286206e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0004597309452947,291.0722351074219,294.1499938964844,282.32501220703125,281.408447265625,284.4778137207031,282.58367919921875,290.7255554199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009806596208363,0.0028274222277104,-0.0018467624904587,-0.0056037176400423,0.0,0.0,0.0,-0.0056154495105147,60.0,-5.638364315032959,-0.0,-6.556862075512981e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.201149077853188e-05,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.68927633948624e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,7.156476203817874e-05,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,9.68926542554982e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0004596164508257,291.0710144042969,294.1499938964844,282.3066711425781,281.38995361328125,284.4589538574219,282.5665283203125,290.7236633300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009804151486605,0.0028049850370734,-0.0018245698884129,-0.005551713053137,0.0,0.0,0.0,-0.0056090801954269,60.0,-5.648005962371826,-0.0,-6.553592868385749e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,9.196519386023284e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.684401447884738e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,7.152875332394615e-05,297.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.684390533948316e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0004593851917888,291.0685119628906,294.1499938964844,282.2699890136719,281.353515625,284.4212646484375,282.532470703125,290.7198791503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009799213148653,0.00275967316702,-0.0017797518521547,-0.0054466892033815,0.0,0.0,0.0,-0.0055962172336876,60.0,-5.66721773147583,-0.0,-6.546992636913275e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,9.196519386023284e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.684401447884738e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,7.152875332394615e-05,297.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.684390533948316e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0004593851917888,291.0685119628906,294.1499938964844,282.2699890136719,281.353515625,284.4212646484375,282.532470703125,290.7198791503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009799213148653,0.00275967316702,-0.0017797518521547,-0.0054466892033815,0.0,0.0,0.0,-0.0055962172336876,60.0,-5.66721773147583,-0.0,-6.546992636913275e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.19191661523655e-05,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.67955420492217e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,7.149295561248437e-05,297.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,9.679543290985748e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0004591552715282,291.0660400390625,294.1499938964844,282.2333374023437,281.3179931640625,284.38360595703125,282.498779296875,290.716064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009794303914532,0.0027146216016262,-0.0017351913265883,-0.0053422688506543,0.0,0.0,0.0,-0.0055834278464317,60.0,-5.6863789558410645,-0.0,-6.540434327462209e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.19191661523655e-05,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.67955420492217e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,7.149295561248437e-05,297.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,9.679543290985748e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0004591552715282,291.0660400390625,294.1499938964844,282.2333374023437,281.3179931640625,284.38360595703125,282.498779296875,290.716064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009794303914532,0.0027146216016262,-0.0017351913265883,-0.0053422688506543,0.0,0.0,0.0,-0.0055834278464317,60.0,-5.6863789558410645,-0.0,-6.540434327462209e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.18743753572926e-05,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.674836474005132e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,7.145811105147004e-05,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.674826287664472e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0004589315212797,291.06353759765625,294.1499938964844,282.1966552734375,281.2834167480469,284.34600830078125,282.46539306640625,290.7122497558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009789526229724,0.0026707763317972,-0.0016918238252401,-0.0052406443282961,0.0,0.0,0.0,-0.0055709807202219,60.0,-5.70555591583252,-0.0,-6.534054364237818e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.18743753572926e-05,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.674836474005132e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,7.145811105147004e-05,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.674826287664472e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0004589315212797,291.06353759765625,294.1499938964844,282.1966552734375,281.2834167480469,284.34600830078125,282.46539306640625,290.7122497558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009789526229724,0.0026707763317972,-0.0016918238252401,-0.0052406443282961,0.0,0.0,0.0,-0.0055709807202219,60.0,-5.70555591583252,-0.0,-6.534054364237818e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.183151269098744e-05,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.670323197497056e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,7.142477261368185e-05,297.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.670313011156396e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0004587174335028,291.06103515625,294.1499938964844,282.1600036621094,281.2499389648437,284.30841064453125,282.4322509765625,290.7084045410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009784953435882,0.0026288225781172,-0.0016503272345289,-0.0051434030756354,0.0,0.0,0.0,-0.0055590709671378,60.0,-5.724801063537598,-0.0,-6.527952933765846e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.183151269098744e-05,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.670323197497056e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,7.142477261368185e-05,297.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.670313011156396e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0004587174335028,291.06103515625,294.1499938964844,282.1600036621094,281.2499389648437,284.30841064453125,282.4322509765625,290.7084045410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009784953435882,0.0026288225781172,-0.0016503272345289,-0.0051434030756354,0.0,0.0,0.0,-0.0055590709671378,60.0,-5.724801063537598,-0.0,-6.527952933765846e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.18109217309393e-05,297.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.668154234532268e-05,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,7.140875095501542e-05,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,9.668144048191608e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.0004586145514622,291.0597839355469,294.1499938964844,282.14166259765625,281.233642578125,284.2896423339844,282.415771484375,290.7064819335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000978275667876,0.0026086650323122,-0.0016303893644362,-0.0050966818816959,0.0,0.0,0.0,-0.005553348455578,60.0,-5.734460353851318,-0.0,-6.525021944980838e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.17910656426102e-05,297.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.66606312431395e-05,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,7.139330409700051e-05,297.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.666052937973292e-05,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.000458515365608,291.0585327148437,294.1499938964844,282.1233215332031,281.2176513671875,284.2708740234375,282.3993530273437,290.7045288085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009780639084056,0.0025892280973494,-0.0016111641889438,-0.0050516305491328,0.0,0.0,0.0,-0.0055478308349847,60.0,-5.744152069091797,-0.0,-6.522196827063453e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.175376908387987e-05,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,9.662135562393814e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,7.136429485399276e-05,297.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.662125376053154e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0004583290719892,291.0559997558594,294.1499938964844,282.086669921875,281.1866455078125,284.2333374023437,282.3665771484375,290.70068359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009776660008355,0.0025527174584567,-0.0015750513412058,-0.0049670054577291,0.0,0.0,0.0,-0.0055374661460518,60.0,-5.763654708862305,-0.0,-6.516891204455534e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.175376908387987e-05,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,9.662135562393814e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,7.136429485399276e-05,297.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.662125376053154e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0004583290719892,291.0559997558594,294.1499938964844,282.086669921875,281.1866455078125,284.2333374023437,282.3665771484375,290.70068359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009776660008355,0.0025527174584567,-0.0015750513412058,-0.0049670054577291,0.0,0.0,0.0,-0.0055374661460518,60.0,-5.763654708862305,-0.0,-6.516891204455534e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,9.171937563223764e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.658513590693474e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,7.133754115784541e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.658504131948575e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.000458157272078,291.053466796875,294.1499938964844,282.04998779296875,281.1570129394531,284.19586181640625,282.3339233398437,290.69677734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009772990597411,0.0025190443266183,-0.0015417451504617,-0.0048889573663473,0.0,0.0,0.0,-0.005527907051146,60.0,-5.783301830291748,-0.0,-6.512000538805296e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,9.171937563223764e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.658513590693474e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,7.133754115784541e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.658504131948575e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.000458157272078,291.053466796875,294.1499938964844,282.04998779296875,281.1570129394531,284.19586181640625,282.3339233398437,290.69677734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009772990597411,0.0025190443266183,-0.0015417451504617,-0.0048889573663473,0.0,0.0,0.0,-0.005527907051146,60.0,-5.783301830291748,-0.0,-6.512000538805296e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
