time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12009660,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.169571421807632e-05,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.656021575210616e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,7.131913298508152e-05,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.656012116465718e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0004580390814226,291.0509338378906,294.1499938964844,282.0133361816406,281.1287536621094,284.15838623046875,282.30126953125,290.69287109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009770464384928,0.002495864406228,-0.0015188178513199,-0.0048352302983403,0.0,0.0,0.0,-0.0055213263258337,60.0,-5.803335189819336,-0.0,-6.508634697866e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.169571421807632e-05,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.656021575210616e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,7.131913298508152e-05,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.656012116465718e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0004580390814226,291.0509338378906,294.1499938964844,282.0133361816406,281.1287536621094,284.15838623046875,282.30126953125,290.69287109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009770464384928,0.002495864406228,-0.0015188178513199,-0.0048352302983403,0.0,0.0,0.0,-0.0055213263258337,60.0,-5.803335189819336,-0.0,-6.508634697866e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.168886026600376e-05,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,9.655299072619528e-05,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,7.131379970815033e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.655289613874628e-05,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0004580048262141,291.04840087890625,294.1499938964844,281.9766540527344,281.1016845703125,284.1209411621094,282.2684326171875,290.68896484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009769728640094,0.0024891165085136,-0.0015121435280889,-0.0048195901326835,0.0,0.0,0.0,-0.0055194105952978,60.0,-5.824230670928955,-0.0,-6.507654859433387e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.168886026600376e-05,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,9.655299072619528e-05,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,7.131379970815033e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.655289613874628e-05,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0004580048262141,291.04840087890625,294.1499938964844,281.9766540527344,281.1016845703125,284.1209411621094,282.2684326171875,290.68896484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009769728640094,0.0024891165085136,-0.0015121435280889,-0.0048195901326835,0.0,0.0,0.0,-0.0055194105952978,60.0,-5.824230670928955,-0.0,-6.507654859433387e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,9.169141412712634e-05,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.655568283051252e-05,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,7.1315786044579e-05,297.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.655558824306354e-05,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0004580176027957,291.047119140625,294.1499938964844,281.9583435058594,281.08856201171875,284.1022033691406,282.2518310546875,290.68701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009769998723641,0.0024915940593928,-0.001514594303444,-0.0048253331333398,0.0,0.0,0.0,-0.0055201142095029,60.0,-5.835075855255127,-0.0,-6.508014394057683e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,9.1697700554505e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.656229667598382e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,7.132066821213812e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.656220208853485e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0004580489767249,291.0458374023437,294.1499938964844,281.94000244140625,281.07568359375,284.08349609375,282.235107421875,290.6850280761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009770665783435,0.0024977172724902,-0.0015206506941467,-0.0048395255580544,0.0,0.0,0.0,-0.0055218520574271,60.0,-5.84616231918335,-0.0,-6.508903283020119e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,9.1720896307379e-05,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.658672206569464e-05,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,7.133871258702129e-05,297.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.658662747824565e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0004581648681778,291.04327392578125,294.1499938964844,281.9033203125,281.0506591796875,284.04608154296875,282.201171875,290.6810913085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009773132624104,0.0025203581899404,-0.0015430449275299,-0.0048920027911663,0.0,0.0,0.0,-0.0055282795801758,60.0,-5.869015216827393,-0.0,-6.51219096425848e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,9.1720896307379e-05,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.658672206569464e-05,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,7.133871258702129e-05,297.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.658662747824565e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0004581648681778,291.04327392578125,294.1499938964844,281.9033203125,281.0506591796875,284.04608154296875,282.201171875,290.6810913085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009773132624104,0.0025203581899404,-0.0015430449275299,-0.0048920027911663,0.0,0.0,0.0,-0.0055282795801758,60.0,-5.869015216827393,-0.0,-6.51219096425848e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.175769082503392e-05,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,9.662547381594776e-05,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,7.136732892831787e-05,297.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.66253792284988e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004583486588671,291.0406799316406,294.1499938964844,281.8666687011719,281.0265197753906,284.0086364746094,282.1664123535156,290.6771240234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000977704883553,0.0025562949012964,-0.001578589901328,-0.0049752974882721,0.0,0.0,0.0,-0.0055384812876582,60.0,-5.892790794372559,-0.0,-6.517411321738109e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.175769082503392e-05,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,9.662547381594776e-05,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,7.136732892831787e-05,297.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.66253792284988e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004583486588671,291.0406799316406,294.1499938964844,281.8666687011719,281.0265197753906,284.0086364746094,282.1664123535156,290.6771240234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000977704883553,0.0025562949012964,-0.001578589901328,-0.0049752974882721,0.0,0.0,0.0,-0.0055384812876582,60.0,-5.892790794372559,-0.0,-6.517411321738109e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.18070727493614e-05,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.667746780905873e-05,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,7.140573143260553e-05,297.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,9.667737322160974e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0004585953138303,291.0381164550781,294.1499938964844,281.8299865722656,281.00311279296875,283.9712219238281,282.1307373046875,290.67315673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009782306151464,0.0026045350823551,-0.001626304583624,-0.005087109748274,0.0,0.0,0.0,-0.0055521754547953,60.0,-5.917420387268066,-0.0,-6.524421536369118e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.18070727493614e-05,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.667746780905873e-05,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,7.140573143260553e-05,297.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,9.667737322160974e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0004585953138303,291.0381164550781,294.1499938964844,281.8299865722656,281.00311279296875,283.9712219238281,282.1307373046875,290.67315673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009782306151464,0.0026045350823551,-0.001626304583624,-0.005087109748274,0.0,0.0,0.0,-0.0055521754547953,60.0,-5.917420387268066,-0.0,-6.524421536369118e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.186817624140532e-05,297.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.674181637819856e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,7.145325798774138e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.674172179074958e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.0004589005839079,291.0354919433594,294.1499938964844,281.7933349609375,280.9803771972656,283.93377685546875,282.0939636230469,290.6691589355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009788812603801,0.0026642449665814,-0.0016853638226166,-0.0052255056798458,0.0,0.0,0.0,-0.0055691259913146,60.0,-5.942854404449463,-0.0,-6.533104368600108e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.186817624140532e-05,297.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.674181637819856e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,7.145325798774138e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.674172179074958e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.0004589005839079,291.0354919433594,294.1499938964844,281.7933349609375,280.9803771972656,283.93377685546875,282.0939636230469,290.6691589355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009788812603801,0.0026642449665814,-0.0016853638226166,-0.0052255056798458,0.0,0.0,0.0,-0.0055691259913146,60.0,-5.942854404449463,-0.0,-6.533104368600108e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,9.190287528326736e-05,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,9.6778356237337e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,7.148024451453239e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.6778261649888e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0004590738972183,291.0342102050781,294.1499938964844,281.7749938964844,280.96923828125,283.9150390625,282.0751647949219,290.6671447753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009792507626116,0.0026981530245393,-0.0017189022619277,-0.0053040981292724,0.0,0.0,0.0,-0.0055787516757845,60.0,-5.955867767333984,-0.0,-6.538037666814489e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.194003359880298e-05,297.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.681747906142846e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,7.150913734221831e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,9.681738447397949e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,0.0004592594923451,291.03289794921875,294.1499938964844,281.75665283203125,280.9582214355469,283.89630126953125,282.0560607910156,290.6651611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009796464582905,0.002734461100772,-0.0017548147588968,-0.005388252902776,0.0,0.0,0.0,-0.0055890590883791,60.0,-5.969052314758301,-0.0,-6.543321973140337e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.202180081047118e-05,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.69035827438347e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,7.157273648772389e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.690348815638572e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.0004596679355017,291.0302734375,294.1499938964844,281.7200012207031,280.9364929199219,283.8588256835937,282.0170593261719,290.6611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009805172448977,0.0028143709059804,-0.001833853777498,-0.0055734678171575,0.0,0.0,0.0,-0.0056117437779903,60.0,-5.995928287506104,-0.0,-6.554959952609353e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.202180081047118e-05,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.69035827438347e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,7.157273648772389e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.690348815638572e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.0004596679355017,291.0302734375,294.1499938964844,281.7200012207031,280.9364929199219,283.8588256835937,282.0170593261719,290.6611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009805172448977,0.0028143709059804,-0.001833853777498,-0.0055734678171575,0.0,0.0,0.0,-0.0056117437779903,60.0,-5.995928287506104,-0.0,-6.554959952609353e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.21119935810566e-05,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.699855581857264e-05,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,7.164288399508223e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,9.699846850708128e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.000460118491901,291.0276184082031,294.1499938964844,281.6833190917969,280.91510009765625,283.8213195800781,281.97705078125,290.6571044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009814779041334,0.0029025215189903,-0.0019210436148568,-0.0057777827605605,0.0,0.0,0.0,-0.0056367679499089,60.0,-6.023385047912598,-0.0,-6.567810117985573e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.21119935810566e-05,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.699855581857264e-05,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,7.164288399508223e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,9.699846850708128e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.000460118491901,291.0276184082031,294.1499938964844,281.6833190917969,280.91510009765625,283.8213195800781,281.97705078125,290.6571044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009814779041334,0.0029025215189903,-0.0019210436148568,-0.0057777827605605,0.0,0.0,0.0,-0.0056367679499089,60.0,-6.023385047912598,-0.0,-6.567810117985573e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.221025538863614e-05,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,9.710202721180394e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,7.1719303377904e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.710193990031256e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0004606092988979,291.02496337890625,294.1499938964844,281.64666748046875,280.8939514160156,283.7838134765625,281.9360656738281,290.6530456542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009825243614614,0.0029985550791025,-0.0020160304848104,-0.006000367924571,0.0,0.0,0.0,-0.0056640300899744,60.0,-6.051452159881592,-0.0,-6.58182415236297e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.221025538863614e-05,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,9.710202721180394e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,7.1719303377904e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.710193990031256e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0004606092988979,291.02496337890625,294.1499938964844,281.64666748046875,280.8939514160156,283.7838134765625,281.9360656738281,290.6530456542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009825243614614,0.0029985550791025,-0.0020160304848104,-0.006000367924571,0.0,0.0,0.0,-0.0056640300899744,60.0,-6.051452159881592,-0.0,-6.58182415236297e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.226406837115064e-05,297.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.71586923697032e-05,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,7.176115468610078e-05,297.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.715860505821183e-05,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.000460878101876,291.0235900878906,294.1499938964844,281.6275939941406,280.88299560546875,283.7642822265625,281.9143371582031,290.65093994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000983097590506,0.0030511494260281,-0.0020680520683526,-0.0061222705990076,0.0,0.0,0.0,-0.0056789610534906,60.0,-6.06627368927002,-0.0,-6.589505829879272e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,9.231517469743268e-05,297.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,9.721251262817532e-05,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,7.180091051850468e-05,297.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.721243259264156e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0004611334297806,291.0223083496094,294.1499938964844,281.6099853515625,280.8729248046875,283.74627685546875,281.8940734863281,290.6489562988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009836419485509,0.003101106500253,-0.0021174645517021,-0.0062380596064031,0.0,0.0,0.0,-0.0056931427679955,60.0,-6.08005952835083,-0.0,-6.596805945946471e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,9.236980258719996e-05,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.727003634907304e-05,298.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,7.18433948350139e-05,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.726994903758168e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0004614062781911,291.0209655761719,294.1499938964844,281.5916748046875,280.8624572753906,283.7274780273437,281.8727111816406,290.6469421386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009842237923294,0.0031544936355203,-0.0021702698431909,-0.0063617993146181,0.0,0.0,0.0,-0.0057082986459136,60.0,-6.094542980194092,-0.0,-6.604611968441533e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.242558007827029e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,9.732877515489236e-05,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,7.188677409430966e-05,297.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,9.7328687843401e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0004616849182639,291.0196533203125,294.1499938964844,281.5733337402344,280.8519592285156,283.7087097167969,281.85113525390625,290.6448974609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009848178597167,0.0032090148888528,-0.0022241969127207,-0.006488166283816,0.0,0.0,0.0,-0.0057237762957811,60.0,-6.109123229980469,-0.0,-6.612588521193177e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,9.254005999537183e-05,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,9.744932322064416e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,7.197580998763442e-05,297.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,9.744923590915278e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0004622567503247,291.0169372558594,294.1499938964844,281.5366516113281,280.8309326171875,283.67108154296875,281.8074645996094,290.6407775878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009860373102128,0.0033209042157977,-0.0023348669055849,-0.0067474991083145,0.0,0.0,0.0,-0.0057555399835109,60.0,-6.138530254364014,-0.0,-6.628973636679802e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,9.254005999537183e-05,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,9.744932322064416e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,7.197580998763442e-05,297.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,9.744923590915278e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0004622567503247,291.0169372558594,294.1499938964844,281.5366516113281,280.8309326171875,283.67108154296875,281.8074645996094,290.6407775878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009860373102128,0.0033209042157977,-0.0023348669055849,-0.0067474991083145,0.0,0.0,0.0,-0.0057555399835109,60.0,-6.138530254364014,-0.0,-6.628973636679802e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,9.265732660423964e-05,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,9.757281077327208e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,7.206702139228582e-05,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.757273073773832e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0004628425522241,291.0142517089844,294.1499938964844,281.5,280.80975341796875,283.6334533691406,281.76318359375,290.6366577148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000987286446616,0.0034355262760072,-0.0024482398293912,-0.0070131649263203,0.0,0.0,0.0,-0.0057880794629454,60.0,-6.168220043182373,-0.0,-6.645780104008736e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,9.265732660423964e-05,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,9.757281077327208e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,7.206702139228582e-05,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.757273073773832e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0004628425522241,291.0142517089844,294.1499938964844,281.5,280.80975341796875,283.6334533691406,281.76318359375,290.6366577148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000987286446616,0.0034355262760072,-0.0024482398293912,-0.0070131649263203,0.0,0.0,0.0,-0.0057880794629454,60.0,-6.168220043182373,-0.0,-6.645780104008736e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.277589560952038e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,9.769766620593144e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,7.215923687908798e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,9.769757889444008e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0004634348151739,291.01153564453125,294.1499938964844,281.4633483886719,280.7882995605469,283.5957946777344,281.7184143066406,290.6325378417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009885493200272,0.0035514140035957,-0.0025628646835684,-0.007281762547791,0.0,0.0,0.0,-0.0058209784328937,60.0,-6.198091983795166,-0.0,-6.662793339273776e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.277589560952038e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,9.769766620593144e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,7.215923687908798e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,9.769757889444008e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0004634348151739,291.01153564453125,294.1499938964844,281.4633483886719,280.7882995605469,283.5957946777344,281.7184143066406,290.6325378417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009885493200272,0.0035514140035957,-0.0025628646835684,-0.007281762547791,0.0,0.0,0.0,-0.0058209784328937,60.0,-6.198091983795166,-0.0,-6.662793339273776e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,9.289415902458133e-05,297.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,9.782220149645582e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,7.225121953524649e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,9.782212146092206e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0004640255647245,291.0087890625,294.1499938964844,281.4266662597656,280.7665100097656,283.55810546875,281.67340087890625,290.6283874511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009898090502247,0.0036670069675892,-0.0026771978009492,-0.0075496756471693,0.0,0.0,0.0,-0.0058537935838103,60.0,-6.228042602539063,-0.0,-6.679785258256743e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,9.289415902458133e-05,297.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,9.782220149645582e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,7.225121953524649e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,9.782212146092206e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0004640255647245,291.0087890625,294.1499938964844,281.4266662597656,280.7665100097656,283.55810546875,281.67340087890625,290.6283874511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009898090502247,0.0036670069675892,-0.0026771978009492,-0.0075496756471693,0.0,0.0,0.0,-0.0058537935838103,60.0,-6.228042602539063,-0.0,-6.679785258256743e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.295275231124832e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,9.78839016170241e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,7.229678885778412e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,9.788382158149034e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0004643182328436,291.0074157714844,294.1499938964844,281.4083251953125,280.75543212890625,283.53924560546875,281.6508178710937,290.62628173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000990433152765,0.003724273527041,-0.002733840374276,-0.0076824040152132,0.0,0.0,0.0,-0.0058700507506728,60.0,-6.243015289306641,-0.0,-6.688211584560122e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,9.301068348577246e-05,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,9.79449032456614e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,7.234184158733115e-05,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,9.794482321012764e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0004646076122298,291.00604248046875,294.1499938964844,281.3900146484375,280.7442321777344,283.5203552246094,281.62823486328125,290.62420654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991050270386,0.0037808921188116,-0.0027898419648408,-0.007813629694283,0.0,0.0,0.0,-0.0058861239813268,60.0,-6.257968425750732,-0.0,-6.69654767193606e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,9.31235626921989e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.806377056520432e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,7.24296405678615e-05,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,9.806369052967057e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,0.0004651714989449,291.0032958984375,294.1499938964844,281.35333251953125,280.7214050292969,283.48260498046875,281.5831604003906,290.6200256347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009922527242451,0.0038912231102585,-0.002898970618844,-0.0080693447962403,0.0,0.0,0.0,-0.0059174457564949,60.0,-6.287752628326416,-0.0,-6.712807021358459e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,9.31235626921989e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.806377056520432e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,7.24296405678615e-05,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,9.806369052967057e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,0.0004651714989449,291.0032958984375,294.1499938964844,281.35333251953125,280.7214050292969,283.48260498046875,281.5831604003906,290.6200256347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009922527242451,0.0038912231102585,-0.002898970618844,-0.0080693447962403,0.0,0.0,0.0,-0.0059174457564949,60.0,-6.287752628326416,-0.0,-6.712807021358459e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
