time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,9.323199628852308e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,9.817795944400132e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,7.25139761925675e-05,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.817787940846756e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0004657131503336,291.0005187988281,294.1499938964844,281.3166809082031,280.6979675292969,283.44482421875,281.5382385253906,290.6158142089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000993407680653,0.0039972024969756,-0.0030037946999073,-0.0083149718120694,0.0,0.0,0.0,-0.0059475321322679,60.0,-6.317340850830078,-0.0,-6.72844393534433e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,9.323199628852308e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,9.817795944400132e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,7.25139761925675e-05,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.817787940846756e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0004657131503336,291.0005187988281,294.1499938964844,281.3166809082031,280.6979675292969,283.44482421875,281.5382385253906,290.6158142089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000993407680653,0.0039972024969756,-0.0030037946999073,-0.0083149718120694,0.0,0.0,0.0,-0.0059475321322679,60.0,-6.317340850830078,-0.0,-6.72844393534433e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,9.3333626864478e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,9.828497422859071e-05,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,7.259301492013037e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.828489419305696e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0004662207793444,290.99774169921875,294.1499938964844,281.2799987792969,280.6737365722656,283.40704345703125,281.4935913085937,290.6116027832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944901103153,0.0040965261869132,-0.0031020361930131,-0.0085451733320951,0.0,0.0,0.0,-0.0059757293201982,60.0,-6.346581935882568,-0.0,-6.743115221752305e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,9.3333626864478e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,9.828497422859071e-05,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,7.259301492013037e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.828489419305696e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0004662207793444,290.99774169921875,294.1499938964844,281.2799987792969,280.6737365722656,283.40704345703125,281.4935913085937,290.6116027832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944901103153,0.0040965261869132,-0.0031020361930131,-0.0085451733320951,0.0,0.0,0.0,-0.0059757293201982,60.0,-6.346581935882568,-0.0,-6.743115221752305e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,9.33908304432407e-05,297.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.834521188167856e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,7.26375074009411e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.83451318461448e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0004665065207518,290.9960632324219,294.1499938964844,281.25799560546875,280.6588134765625,283.38433837890625,281.4670104980469,290.6090393066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009950994281098,0.0041524302214384,-0.0031573309097439,-0.0086747407913208,0.0,0.0,0.0,-0.0059915999881923,60.0,-6.3639020919799805,-0.0,-6.751380254854666e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.34271956793964e-05,297.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,9.8383505246602e-05,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,7.266578904818743e-05,297.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,9.838342521106824e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0004666881868615,290.99493408203125,294.1499938964844,281.24334716796875,280.6487121582031,283.3692321777344,281.4493713378906,290.6073608398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954867418855,0.0041879704222083,-0.0031924836803227,-0.0087571116164326,0.0,0.0,0.0,-0.0060016894713044,60.0,-6.375351428985596,-0.0,-6.75663685001382e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,9.347048762720078e-05,297.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,9.842909639701249e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,7.269946218002588e-05,297.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,9.842901636147872e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0004669044574256,290.9935302734375,294.1499938964844,281.2250061035156,280.6358337402344,283.3503112792969,281.4274597167969,290.605224609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009959478629752,0.004230280406773,-0.0032343321945518,-0.0088551715016365,0.0,0.0,0.0,-0.0060137007385492,60.0,-6.389521598815918,-0.0,-6.762898152601339e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.351120388600977e-05,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,9.847196633927524e-05,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,7.27311271475628e-05,297.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.84718935796991e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.0004671078349929,290.9921264648437,294.1499938964844,281.2066650390625,280.6227111816406,283.3313903808594,281.4056701660156,290.60308837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009963815100491,0.0042700683698058,-0.0032736868597567,-0.008947386406362,0.0,0.0,0.0,-0.0060249962843954,60.0,-6.403537750244141,-0.0,-6.76878855188079e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,9.35842253966257e-05,297.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.854886593529956e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,7.278792327269912e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,9.85487858997658e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0004674725933,290.9892883300781,294.1499938964844,281.1700134277344,280.595703125,283.2935485839844,281.3625183105469,290.59881591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009971592808142,0.0043414267711341,-0.0033442676067352,-0.0091127706691622,0.0,0.0,0.0,-0.0060452544130384,60.0,-6.431065559387207,-0.0,-6.779359296160693e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,9.35842253966257e-05,297.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.854886593529956e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,7.278792327269912e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,9.85487858997658e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0004674725933,290.9892883300781,294.1499938964844,281.1700134277344,280.595703125,283.2935485839844,281.3625183105469,290.59881591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009971592808142,0.0043414267711341,-0.0033442676067352,-0.0091127706691622,0.0,0.0,0.0,-0.0060452544130384,60.0,-6.431065559387207,-0.0,-6.779359296160693e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.364478319184856e-05,297.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,9.861262515187263e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,7.283501327037811e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,9.861255239229648e-05,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0004677750694099,290.9864501953125,294.1499938964844,281.1333312988281,280.56756591796875,283.2557067871094,281.3200378417969,290.5945129394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009978041052818,0.0044005918316543,-0.0034027879592031,-0.0092498948797583,0.0,0.0,0.0,-0.0060620508156716,60.0,-6.457796096801758,-0.0,-6.788130235690917e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.364478319184856e-05,297.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,9.861262515187263e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,7.283501327037811e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,9.861255239229648e-05,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0004677750694099,290.9864501953125,294.1499938964844,281.1333312988281,280.56756591796875,283.2557067871094,281.3200378417969,290.5945129394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009978041052818,0.0044005918316543,-0.0034027879592031,-0.0092498948797583,0.0,0.0,0.0,-0.0060620508156716,60.0,-6.457796096801758,-0.0,-6.788130235690917e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,9.36914439080283e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,9.866175969364122e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,7.287130574695766e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,9.866168693406507e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0004680081619881,290.9836120605469,294.1499938964844,281.0966796875,280.5382385253906,283.2178649902344,281.2781982421875,290.5902099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009983009658753,0.0044461758807301,-0.0034478749148547,-0.0093555422499775,0.0,0.0,0.0,-0.0060749920085072,60.0,-6.483628749847412,-0.0,-6.794891049821672e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,9.36914439080283e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,9.866175969364122e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,7.287130574695766e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,9.866168693406507e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0004680081619881,290.9836120605469,294.1499938964844,281.0966796875,280.5382385253906,283.2178649902344,281.2781982421875,290.5902099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009983009658753,0.0044461758807301,-0.0034478749148547,-0.0093555422499775,0.0,0.0,0.0,-0.0060749920085072,60.0,-6.483628749847412,-0.0,-6.794891049821672e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.372273780172692e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,9.869471250567584e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,7.28956438251771e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,9.869463974609972e-05,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0004681644786614,290.9807434082031,294.1499938964844,281.0599975585937,280.5075988769531,283.17999267578125,281.2370910644531,290.5858764648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009986340301111,0.0044767390936613,-0.0034781049471348,-0.0094263758510351,0.0,0.0,0.0,-0.0060836686752736,60.0,-6.508453845977783,-0.0,-6.79942644410403e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.372273780172692e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,9.869471250567584e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,7.28956438251771e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,9.869463974609972e-05,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0004681644786614,290.9807434082031,294.1499938964844,281.0599975585937,280.5075988769531,283.17999267578125,281.2370910644531,290.5858764648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009986340301111,0.0044767390936613,-0.0034781049471348,-0.0094263758510351,0.0,0.0,0.0,-0.0060836686752736,60.0,-6.508453845977783,-0.0,-6.79942644410403e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.373184730065988e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,9.870430949376896e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,7.290273060789332e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,9.870423673419282e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,0.0004682099970523,290.97930908203125,294.1499938964844,281.0416564941406,280.49176025390625,283.1611022949219,281.2168273925781,290.5837097167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987310040742,0.0044856304302811,-0.0034868996590375,-0.0094469841569662,0.0,0.0,0.0,-0.0060861930251121,60.0,-6.520424842834473,-0.0,-6.800746632507072e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,9.373689681524412e-05,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,9.870962094282731e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,7.290665234904736e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,9.870954818325116e-05,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0004682352009695,290.9778747558594,294.1499938964844,281.0233459472656,280.4755554199219,283.1421813964844,281.1967163085937,290.5815124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987846715375,0.0044905464164912,-0.0034917620941996,-0.0094583770260214,0.0,0.0,0.0,-0.0060875890776515,60.0,-6.532113075256348,-0.0,-6.801475649353962e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,9.37325312406756e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.870502253761516e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,7.290325447684154e-05,297.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.8704949778039e-05,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0004682134022004,290.9749755859375,294.1499938964844,280.9866638183594,280.4420166015625,283.1043701171875,281.1571044921875,290.5771484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987377561628,0.0044862474314868,-0.0034875096753239,-0.0094484128057956,0.0,0.0,0.0,-0.0060863685794174,60.0,-6.554566383361816,-0.0,-6.800837581977248e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,9.37325312406756e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.870502253761516e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,7.290325447684154e-05,297.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.8704949778039e-05,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0004682134022004,290.9749755859375,294.1499938964844,280.9866638183594,280.4420166015625,283.1043701171875,281.1571044921875,290.5771484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987377561628,0.0044862474314868,-0.0034875096753239,-0.0094484128057956,0.0,0.0,0.0,-0.0060863685794174,60.0,-6.554566383361816,-0.0,-6.800837581977248e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.370725456392393e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,9.867839980870484e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,7.288359483936802e-05,297.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,9.867833432508633e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0004680871206801,290.9720764160156,294.1499938964844,280.95001220703125,280.40692138671875,283.06658935546875,281.1182556152344,290.57275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984681382775,0.0044615021906793,-0.0034630338195711,-0.0093910619616508,0.0,0.0,0.0,-0.0060793436132371,60.0,-6.575577735900879,-0.0,-6.79716549711884e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.370725456392393e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,9.867839980870484e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,7.288359483936802e-05,297.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,9.867833432508633e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0004680871206801,290.9720764160156,294.1499938964844,280.95001220703125,280.40692138671875,283.06658935546875,281.1182556152344,290.57275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984681382775,0.0044615021906793,-0.0034630338195711,-0.0093910619616508,0.0,0.0,0.0,-0.0060793436132371,60.0,-6.575577735900879,-0.0,-6.79716549711884e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.365140431327744e-05,297.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.861959551926702e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,7.284015737241134e-05,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.861952275969088e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0004678081604652,290.9691772460937,294.1499938964844,280.9143981933594,280.3720092773437,283.02886962890625,281.0803527832031,290.568359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009978727903217,0.0044068740680813,-0.003409001044929,-0.0092644542455673,0.0,0.0,0.0,-0.0060638352297246,60.0,-6.594423770904541,-0.0,-6.789061757217496e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.365140431327744e-05,297.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.861959551926702e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,7.284015737241134e-05,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.861952275969088e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0004678081604652,290.9691772460937,294.1499938964844,280.9143981933594,280.3720092773437,283.02886962890625,281.0803527832031,290.568359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009978727903217,0.0044068740680813,-0.003409001044929,-0.0092644542455673,0.0,0.0,0.0,-0.0060638352297246,60.0,-6.594423770904541,-0.0,-6.789061757217496e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.358870011055842e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,9.85535589279607e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,7.279137935256585e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,9.855348616838457e-05,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.000467494915938,290.9671936035156,294.1499938964844,280.891357421875,280.34942626953125,283.0032653808594,281.05548095703125,290.5653381347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000997204449959,0.0043455460108816,-0.0033483416773378,-0.0091223176568746,0.0,0.0,0.0,-0.0060464250855147,60.0,-6.605043411254883,-0.0,-6.77996965237071e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.355082147521898e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.851367212831974e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,7.276192627614364e-05,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,9.85136066447012e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,0.00046730574104,290.9662475585937,294.1499938964844,280.8808288574219,280.339111328125,282.9912414550781,281.0440368652344,290.5639038085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996800721623,0.0043085068464279,-0.0033117062412202,-0.009036473929882,0.0,0.0,0.0,-0.006035909987986,60.0,-6.609324932098389,-0.0,-6.7744814202797e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,9.34881463763304e-05,297.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,9.844766464084388e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,7.2713170084171e-05,297.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,9.844759915722534e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0004669926420319,290.9647827148437,294.1499938964844,280.8647766113281,280.3233947753906,282.97247314453125,281.0265197753906,290.56170654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009961327305063,0.0042472151108086,-0.0032510820310562,-0.0088944192975759,0.0,0.0,0.0,-0.0060185100883245,60.0,-6.615401268005371,-0.0,-6.765404947373099e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,9.341490658698604e-05,297.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,9.837054676609114e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,7.265620661200956e-05,297.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,9.8370474006515e-05,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0004666268068831,290.9633178710937,294.1499938964844,280.8492126464844,280.3081359863281,282.9537658691406,281.0095520019531,290.5594787597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009953521657735,0.0041755973361432,-0.0031802451703697,-0.0087284343317151,0.0,0.0,0.0,-0.0059981779195368,60.0,-6.620347023010254,-0.0,-6.754806491926503e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.324300481239334e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.818951366469264e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,7.252250361489132e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,9.818944818107413e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0004657680983655,290.9603881835937,294.1499938964844,280.8194274902344,280.2789611816406,282.91650390625,280.9772033691406,290.55499267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009935202542692,0.004007498268038,-0.0030139777809381,-0.0083388341590762,0.0,0.0,0.0,-0.0059504569508135,60.0,-6.627441883087158,-0.0,-6.729963786256121e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.324300481239334e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.818951366469264e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,7.252250361489132e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,9.818944818107413e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0004657680983655,290.9603881835937,294.1499938964844,280.8194274902344,280.2789611816406,282.91650390625,280.9772033691406,290.55499267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009935202542692,0.004007498268038,-0.0030139777809381,-0.0083388341590762,0.0,0.0,0.0,-0.0059504569508135,60.0,-6.627441883087158,-0.0,-6.729963786256121e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,9.304162085754796e-05,297.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.797744860406964e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,7.23658740753308e-05,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.797738312045112e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,0.0004647621826734,290.9574584960937,294.1499938964844,280.7913513183594,280.25146484375,282.87945556640625,280.9469909667969,290.5505065917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009913742542266,0.0038105831481516,-0.0028192088939249,-0.0078824441879987,0.0,0.0,0.0,-0.0058945552445948,60.0,-6.631052494049072,-0.0,-6.700921062474663e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,9.304162085754796e-05,297.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.797744860406964e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,7.23658740753308e-05,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.797738312045112e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,0.0004647621826734,290.9574584960937,294.1499938964844,280.7913513183594,280.25146484375,282.87945556640625,280.9469909667969,290.5505065917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009913742542266,0.0038105831481516,-0.0028192088939249,-0.0078824441879987,0.0,0.0,0.0,-0.0058945552445948,60.0,-6.631052494049072,-0.0,-6.700921062474663e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,9.281453094445168e-05,297.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.773830970516428e-05,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,7.218924292828888e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,9.773824422154576e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0004636278026737,290.9545288085937,294.1499938964844,280.7649230957031,280.2255554199219,282.8426818847656,280.919189453125,290.5460205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009889543289318,0.0035885248798877,-0.0025995706673711,-0.0073677753098309,0.0,0.0,0.0,-0.0058315158821642,60.0,-6.631348609924316,-0.0,-6.668246044227999e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,9.281453094445168e-05,297.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.773830970516428e-05,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,7.218924292828888e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,9.773824422154576e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0004636278026737,290.9545288085937,294.1499938964844,280.7649230957031,280.2255554199219,282.8426818847656,280.919189453125,290.5460205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009889543289318,0.0035885248798877,-0.0025995706673711,-0.0073677753098309,0.0,0.0,0.0,-0.0058315158821642,60.0,-6.631348609924316,-0.0,-6.668246044227999e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,9.256847260985523e-05,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,9.747919830260798e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,7.199786341516301e-05,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,9.747913281898946e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,0.0004623986897058,290.9515991210937,294.1499938964844,280.7400207519531,280.201171875,282.80621337890625,280.89361572265625,290.54150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000986332190223,0.0033479228150099,-0.0023615905083715,-0.0068101212382316,0.0,0.0,0.0,-0.0057632126845419,60.0,-6.628983020782471,-0.0,-6.632932780803459e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,9.256847260985523e-05,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,9.747919830260798e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,7.199786341516301e-05,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,9.747913281898946e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,0.0004623986897058,290.9515991210937,294.1499938964844,280.7400207519531,280.201171875,282.80621337890625,280.89361572265625,290.54150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000986332190223,0.0033479228150099,-0.0023615905083715,-0.0068101212382316,0.0,0.0,0.0,-0.0057632126845419,60.0,-6.628983020782471,-0.0,-6.632932780803459e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,9.24397972994484e-05,297.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,9.734369086800144e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,7.18977753422223e-05,297.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,9.734363266034052e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0004617559316102,290.9501037597656,294.1499938964844,280.7281188964844,280.1894836425781,282.7880859375,280.8817749023437,290.53924560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009849609341472,0.0032220985740423,-0.002237137639895,-0.0065184910781681,0.0,0.0,0.0,-0.0057274927385151,60.0,-6.626868724822998,-0.0,-6.614503433866048e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,9.230845171259716e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,9.720538218971342e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,7.179562089731917e-05,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.720531670609488e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0004610998148564,290.9486389160156,294.1499938964844,280.716552734375,280.1781616210937,282.77008056640625,280.8704833984375,290.5369567871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009835612727329,0.0030936633702367,-0.0021101022139191,-0.0062208077870309,0.0,0.0,0.0,-0.0056910323910415,60.0,-6.6242547035217285,-0.0,-6.595718105018022e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
