time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014220,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,9.204098751069978e-05,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,9.692372987046838e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,7.158758671721444e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,9.692366438684984e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0004597638035193,290.9456787109375,294.1499938964844,280.69439697265625,280.15643310546875,282.7342529296875,280.8493957519531,290.53240966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009807111928239,0.0028321263380348,-0.0018514150287956,-0.0056146206334233,0.0,0.0,0.0,-0.0056167868897318,60.0,-6.617857456207275,-0.0,-6.557547038710254e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,9.204098751069978e-05,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,9.692372987046838e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,7.158758671721444e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,9.692366438684984e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0004597638035193,290.9456787109375,294.1499938964844,280.69439697265625,280.15643310546875,282.7342529296875,280.8493957519531,290.53240966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009807111928239,0.0028321263380348,-0.0018514150287956,-0.0056146206334233,0.0,0.0,0.0,-0.0056167868897318,60.0,-6.617857456207275,-0.0,-6.557547038710254e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,9.177107131108642e-05,297.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,9.663948731031267e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,7.13776535121724e-05,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,9.663942910265176e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0004584155103657,290.9427490234375,294.1499938964844,280.6734619140625,280.13592529296875,282.6988220214844,280.83062744140625,290.5278625488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009778349194675,0.0025681848637759,-0.0015903499443084,-0.0050028562545776,0.0,0.0,0.0,-0.005541858728975,60.0,-6.61005973815918,-0.0,-6.519138651128742e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,9.177107131108642e-05,297.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,9.663948731031267e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,7.13776535121724e-05,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,9.663942910265176e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0004584155103657,290.9427490234375,294.1499938964844,280.6734619140625,280.13592529296875,282.6988220214844,280.83062744140625,290.5278625488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009778349194675,0.0025681848637759,-0.0015903499443084,-0.0050028562545776,0.0,0.0,0.0,-0.005541858728975,60.0,-6.61005973815918,-0.0,-6.519138651128742e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,9.150395635515451e-05,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.635819878894836e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,7.116989581845701e-05,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,9.635814058128744e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0004570812161546,290.9397888183594,294.1499938964844,280.65362548828125,280.1164855957031,282.6637268066406,280.8139038085937,290.5232849121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009749884484335,0.0023069826420396,-0.001331994193606,-0.0043974355794489,0.0,0.0,0.0,-0.005467708222568,60.0,-6.601434230804443,-0.0,-6.481240433231505e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,9.150395635515451e-05,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.635819878894836e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,7.116989581845701e-05,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,9.635814058128744e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0004570812161546,290.9397888183594,294.1499938964844,280.65362548828125,280.1164855957031,282.6637268066406,280.8139038085937,290.5232849121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009749884484335,0.0023069826420396,-0.001331994193606,-0.0043974355794489,0.0,0.0,0.0,-0.005467708222568,60.0,-6.601434230804443,-0.0,-6.481240433231505e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,9.13057738216594e-05,297.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,9.614950249670072e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,7.101574738044292e-05,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,9.614944428903982e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0004560912202578,290.9375305175781,294.1499938964844,280.63922119140625,280.1023864746094,282.6373291015625,280.8026123046875,290.5198059082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009728765580803,0.0021131820976734,-0.0011403056560084,-0.0039482382126152,0.0,0.0,0.0,-0.0054126922041177,60.0,-6.594564437866211,-0.0,-6.453192469280111e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,9.12450414034538e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,9.608554682927206e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,7.096851186361164e-05,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.608548862161116e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0004557878710329,290.93682861328125,294.1499938964844,280.6347961425781,280.0980529785156,282.6290283203125,280.7992553710937,290.5187072753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009722294053062,0.0020537951495498,-0.0010815658606588,-0.0038105885032564,0.0,0.0,0.0,-0.005395833402872,60.0,-6.592393398284912,-0.0,-6.444610534117602e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,9.112030966207384e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.595420124242082e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,7.087150152074173e-05,297.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.595414303475992e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0004551648162305,290.93536376953125,294.1499938964844,280.625732421875,280.08917236328125,282.6118469238281,280.7928161621094,290.51641845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009709003497846,0.0019318258855491,-0.0009609255939722,-0.0035278820432722,0.0,0.0,0.0,-0.0053612096235156,60.0,-6.58784818649292,-0.0,-6.427001864039994e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.099847375182436e-05,297.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,9.582590428180993e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,7.07767394487746e-05,297.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.5825846074149e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,0.0004545562260318,290.9338684082031,294.1499938964844,280.61688232421875,280.0804748535156,282.5947570800781,280.7867431640625,290.5140991210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009696020279079,0.0018126838840544,-0.0008430818561464,-0.0032517286017537,0.0,0.0,0.0,-0.0053273877128958,60.0,-6.583351135253906,-0.0,-6.409824493402996e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,9.076937567442656e-05,297.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.558464807923885e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,7.059855124680325e-05,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.558458987157792e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.0004534118343144,290.930908203125,294.1499938964844,280.5997619628906,280.0636901855469,282.5608215332031,280.7760314941406,290.509521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009671605657786,0.0015886479523032,-0.0006214874447323,-0.0027324450202286,0.0,0.0,0.0,-0.0052637881599366,60.0,-6.574764728546143,-0.0,-6.377586458938822e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,9.076937567442656e-05,297.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.558464807923885e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,7.059855124680325e-05,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.558458987157792e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.0004534118343144,290.930908203125,294.1499938964844,280.5997619628906,280.0636901855469,282.5608215332031,280.7760314941406,290.509521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009671605657786,0.0015886479523032,-0.0006214874447323,-0.0027324450202286,0.0,0.0,0.0,-0.0052637881599366,60.0,-6.574764728546143,-0.0,-6.377586458938822e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,9.055943519342692e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.536356810713188e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,7.043525693006814e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,9.536351717542856e-05,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0004523631359916,290.9279479980469,294.1499938964844,280.5833435058594,280.047607421875,282.5272521972656,280.76708984375,290.5048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000964923237916,0.0013833449920639,-0.0004184217541478,-0.0022565801627933,0.0,0.0,0.0,-0.0052055064588785,60.0,-6.566907405853272,-0.0,-6.348115988430436e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,9.055943519342692e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.536356810713188e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,7.043525693006814e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,9.536351717542856e-05,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0004523631359916,290.9279479980469,294.1499938964844,280.5833435058594,280.047607421875,282.5272521972656,280.76708984375,290.5048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000964923237916,0.0013833449920639,-0.0004184217541478,-0.0022565801627933,0.0,0.0,0.0,-0.0052055064588785,60.0,-6.566907405853272,-0.0,-6.348115988430436e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,9.036942356033252e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,9.51634719967842e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,7.028746767900884e-05,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.516342106508092e-05,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0004514139727689,290.92498779296875,294.1499938964844,280.5675048828125,280.0321044921875,282.4940490722656,280.7598571777344,290.5002746582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009628983098082,0.0011975244851782,-0.0002346261171624,-0.0018258717609569,0.0,0.0,0.0,-0.0051527563482522,60.0,-6.559983253479004,-0.0,-6.321500478634334e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,9.036942356033252e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,9.51634719967842e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,7.028746767900884e-05,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.516342106508092e-05,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0004514139727689,290.92498779296875,294.1499938964844,280.5675048828125,280.0321044921875,282.4940490722656,280.7598571777344,290.5002746582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009628983098082,0.0011975244851782,-0.0002346261171624,-0.0018258717609569,0.0,0.0,0.0,-0.0051527563482522,60.0,-6.559983253479004,-0.0,-6.321500478634334e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,9.0146524598822e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,9.492874960415064e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,7.011409616097808e-05,297.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,9.492869139648974e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0004503005475271,290.921630859375,294.1499938964844,280.5521545410156,280.0170593261719,282.4571533203125,280.7545166015625,290.4956359863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010933333542197,0.0010839473688974,9.386025340063496e-06,-0.0014309416292235,0.0,0.0,0.0,-0.0057823830284178,60.0,-7.119112014770508,-0.0,-6.290350995641347e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,9.0146524598822e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,9.492874960415064e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,7.011409616097808e-05,297.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,9.492869139648974e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0004503005475271,290.921630859375,294.1499938964844,280.5521545410156,280.0170593261719,282.4571533203125,280.7545166015625,290.4956359863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010933333542197,0.0010839473688974,9.386025340063496e-06,-0.0014309416292235,0.0,0.0,0.0,-0.0057823830284178,60.0,-7.119112014770508,-0.0,-6.290350995641347e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,9.012158261612058e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,9.490248339716344e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,7.009469845797867e-05,297.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,9.490243246546016e-05,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.0004501759831327,290.920166015625,294.1499938964844,280.5446472167969,280.0096740722656,282.44024658203125,280.75213623046875,290.4933166503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009602581267245,0.0009551505791023,5.107553988636937e-06,-0.0012640777276828,0.0,0.0,0.0,-0.0050839567556977,60.0,-6.824770927429199,-0.0,-6.286869336236124e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,9.006779146147892e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.484584006713705e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,7.005286170169711e-05,297.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,9.484578913543372e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0004499072674661,290.9187927246094,294.1499938964844,280.5372009277344,280.0024108886719,282.4248046875,280.7501220703125,290.4909973144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009138123132288,0.0008664834313094,4.7328903747256845e-05,-0.0011040373938158,0.0,0.0,0.0,-0.0048301788046956,60.0,-6.546838283538818,-0.0,-6.27936529440376e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,9.00466984603554e-05,297.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,9.482361929258332e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,7.003645441727713e-05,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,9.482356836088002e-05,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0004498018824961,290.9320373535156,294.1499938964844,280.52252197265625,279.9880065917969,282.3996276855469,280.7458801269531,290.4864501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0006447976920753,0.0006345358560793,1.0261799616273493e-05,-0.0008328971453011,0.0,0.0,0.0,-0.0034248263109475,60.0,-5.3338704109191895,-0.0,-6.276420094764036e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,9.00466984603554e-05,297.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,9.482361929258332e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,7.003645441727713e-05,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,9.482356836088002e-05,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0004498018824961,290.9320373535156,294.1499938964844,280.52252197265625,279.9880065917969,282.3996276855469,280.7458801269531,290.4864501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0006447976920753,0.0006345358560793,1.0261799616273493e-05,-0.0008328971453011,0.0,0.0,0.0,-0.0034248263109475,60.0,-5.3338704109191895,-0.0,-6.276420094764036e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,4.385456122690812e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,4.618101957021281e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,3.410916542634368e-05,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,4.618099410436116e-05,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,0.000219062610995,290.9281616210937,294.1499938964844,280.5080261230469,279.97381591796875,282.3824768066406,280.744384765625,290.4818115234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004700617573689,0.0004608877934515,9.17396209842991e-06,-0.000603244814556,0.0,0.0,0.0,-0.0024870203342288,60.0,-4.174238204956055,-0.0,-1.4886953891846133e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,4.385456122690812e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,4.618101957021281e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,3.410916542634368e-05,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,4.618099410436116e-05,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,0.000219062610995,290.9281616210937,294.1499938964844,280.5080261230469,279.97381591796875,282.3824768066406,280.744384765625,290.4818115234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004700617573689,0.0004608877934515,9.17396209842991e-06,-0.000603244814556,0.0,0.0,0.0,-0.0024870203342288,60.0,-4.174238204956055,-0.0,-1.4886953891846133e-08,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,3.074130290769972e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,3.237211058149114e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,2.390994632150978e-05,297.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,3.237209239159711e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.0001535591727588,290.9636535644531,294.1499938964844,280.4935913085937,279.9596862792969,282.4082336425781,280.783447265625,290.4775695800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003275618655607,0.0003215466858819,6.015155577188125e-06,-0.0004212498897686,0.0,0.0,0.0,-0.0017332379939034,60.0,-2.908804655075073,-0.0,-7.315106742566968e-09,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,3.074130290769972e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,3.237211058149114e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,2.390994632150978e-05,297.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,3.237209239159711e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.0001535591727588,290.9636535644531,294.1499938964844,280.4935913085937,279.9596862792969,282.4082336425781,280.783447265625,290.4775695800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003275618655607,0.0003215466858819,6.015155577188125e-06,-0.0004212498897686,0.0,0.0,0.0,-0.0017332379939034,60.0,-2.908804655075073,-0.0,-7.315106742566968e-09,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,2.1981497411616147e-05,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,2.31476024055155e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,1.7096752344514243e-05,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,2.3147589672589675e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0001098021311918,290.9655456542969,294.1499938964844,280.4814758300781,279.9477844238281,282.4085693359375,280.7914123535156,290.4736633300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002312079595867,0.0002275516017107,3.6563478715834208e-06,-0.000298709841445,0.0,0.0,0.0,-0.0012236525071784,60.0,-2.036616563796997,-0.0,-3.740164178367422e-09,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,2.031265466939658e-05,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,2.1390229449025355e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,1.5798761523910798e-05,297.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,2.139021671609953e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,0.0001014659137581,290.96588134765625,294.1499938964844,280.4791564941406,279.94549560546875,282.40875244140625,280.7929077148437,290.4729309082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002161910088034,0.0002122696896549,3.921324150724104e-06,-0.0002781385264825,0.0,0.0,0.0,-0.001143958303146,60.0,-1.9052519798278809,-0.0,-3.193812991852951e-09,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,1.612140840734355e-05,297.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,1.6976640836219303e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,1.2538897863123566e-05,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,1.6976631741272286e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,8.052977500483394e-05,290.9665832519531,294.1499938964844,280.47186279296875,279.9383850097656,282.40936279296875,280.7969970703125,290.4707336425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001717778650345,0.0001686239411355,3.1539277642878005e-06,-0.0002209103113273,0.0,0.0,0.0,-0.0009089328814297,60.0,-1.561726450920105,-0.0,-2.011787625377792e-09,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,1.2569742466439491e-05,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,1.3236559425422456e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,9.77648414846044e-06,297.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,1.3236552149464842e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,6.278846558416262e-05,290.96710205078125,294.1499938964844,280.4645690917969,279.93121337890625,282.4098815917969,280.7999572753906,290.4685363769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001339339796686,0.0001314748515142,2.459136112520355e-06,-0.0001722421875456,0.0,0.0,0.0,-0.0007086883415468,60.0,-1.2524467706680298,-0.0,-1.22300669591624e-09,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,7.176241979323095e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,7.556937362096505e-06,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,5.581531695497688e-06,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,7.556933269370347e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,3.584681326174177e-05,290.96759033203125,294.1499938964844,280.4497375488281,279.91668701171875,282.4104919433594,280.8032531738281,290.4642639160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.646476296940818e-05,7.506085239583626e-05,1.403912392561324e-06,-9.833541844272986e-05,0.0,0.0,0.0,-0.0004045999376103,60.0,-0.7533706426620483,-0.0,-3.986302399283659e-10,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,7.176241979323095e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,7.556937362096505e-06,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,5.581531695497688e-06,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,7.556933269370347e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,3.584681326174177e-05,290.96759033203125,294.1499938964844,280.4497375488281,279.91668701171875,282.4104919433594,280.8032531738281,290.4642639160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.646476296940818e-05,7.506085239583626e-05,1.403912392561324e-06,-9.833541844272986e-05,0.0,0.0,0.0,-0.0004045999376103,60.0,-0.7533706426620483,-0.0,-3.986302399283659e-10,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,3.644941443781136e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,3.838303200609516e-06,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,2.8349597869237182e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,3.838301381620113e-06,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,1.820723628043197e-05,290.9676513671875,294.1499938964844,280.4345703125,279.9018249511719,282.4105834960937,280.80419921875,290.4601135253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.883815588778816e-05,3.8125024730106816e-05,7.131320103326289e-07,-4.994657865609042e-05,0.0,0.0,0.0,-0.0002055052609648,60.0,-0.4256649613380432,-0.0,-1.0283884160910972e-10,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,3.644941443781136e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,3.838303200609516e-06,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,2.8349597869237182e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,3.838301381620113e-06,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,1.820723628043197e-05,290.9676513671875,294.1499938964844,280.4345703125,279.9018249511719,282.4105834960937,280.80419921875,290.4601135253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.883815588778816e-05,3.8125024730106816e-05,7.131320103326289e-07,-4.994657865609042e-05,0.0,0.0,0.0,-0.0002055052609648,60.0,-0.4256649613380432,-0.0,-1.0283884160910972e-10,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,1.6164633507287365e-06,297.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,1.7022158544932608e-06,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.257251597053255e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,1.7022148313117214e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,8.074569450400304e-06,290.9676818847656,294.1499938964844,280.4189453125,279.88653564453125,282.41064453125,280.8044128417969,290.4561767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.722414162941277e-05,1.6907813915167935e-05,3.163286521612463e-07,-2.215053063991945e-05,0.0,0.0,0.0,-9.113849955610932e-05,60.0,-0.2218678593635559,-0.0,-2.0225895611125644e-11,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,1.6164633507287365e-06,297.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,1.7022158544932608e-06,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.257251597053255e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,1.7022148313117214e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,8.074569450400304e-06,290.9676818847656,294.1499938964844,280.4189453125,279.88653564453125,282.41064453125,280.8044128417969,290.4561767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.722414162941277e-05,1.6907813915167935e-05,3.163286521612463e-07,-2.215053063991945e-05,0.0,0.0,0.0,-9.113849955610932e-05,60.0,-0.2218678593635559,-0.0,-2.0225895611125644e-11,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,5.534380420613161e-07,297.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,5.827976110595046e-07,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,4.304525873521925e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,5.827972699989914e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,2.7645373847917654e-06,290.9676818847656,294.1499938964844,280.4028015136719,279.8706970214844,282.41064453125,280.804443359375,290.452392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.8972245824406855e-06,5.788911039417144e-06,1.08313670921234e-07,-7.583876140415667e-06,0.0,0.0,0.0,-3.120412293355912e-05,60.0,-0.1007795557379722,-0.0,-2.370904471013513e-12,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,5.534380420613161e-07,297.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,5.827976110595046e-07,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,4.304525873521925e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,5.827972699989914e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,2.7645373847917654e-06,290.9676818847656,294.1499938964844,280.4028015136719,279.8706970214844,282.41064453125,280.804443359375,290.452392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.8972245824406855e-06,5.788911039417144e-06,1.08313670921234e-07,-7.583876140415667e-06,0.0,0.0,0.0,-3.120412293355912e-05,60.0,-0.1007795557379722,-0.0,-2.370904471013513e-12,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
