time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12018900,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,279.9806823730469,279.45703125,282.41064453125,280.804443359375,290.4096069335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,6.689568544970825e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,5.116916547594219e-13,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,5.38836607711507e-13,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,3.9798313299435617e-13,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,5.388362824508552e-13,297.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,2.5560057542728387e-12,290.9676818847656,294.1499938964844,279.9715881347656,279.4481201171875,282.41064453125,280.804443359375,290.4091491699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,2.2010788103179332e-13,-2.2965478477243728e-11,2.2745369823717887e-11,-2.5769712752587992e-11,0.0,0.0,0.0,0.0,60.0,6.469182699220255e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,279.9541320800781,279.4309997558594,282.41064453125,280.804443359375,290.40826416015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,6.043533721822314e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,279.9541320800781,279.4309997558594,282.41064453125,280.804443359375,290.40826416015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,6.043533721822314e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.9376525878906,279.41485595703125,282.41064453125,280.804443359375,290.4074401855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,5.647653597407043e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.9376525878906,279.41485595703125,282.41064453125,280.804443359375,290.4074401855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,5.647653597407043e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.9223022460937,279.3998107910156,282.41064453125,280.804443359375,290.4066467285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.736329043868987e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,5.279185643303208e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.9223022460937,279.3998107910156,282.41064453125,280.804443359375,290.4066467285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.736329043868987e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,5.279185643303208e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.9081420898437,279.3859558105469,282.41064453125,280.804443359375,290.40594482421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.736329043868987e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,4.9359303375240415e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.9081420898437,279.3859558105469,282.41064453125,280.804443359375,290.40594482421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.736329043868987e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,4.9359303375240415e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,279.90155029296875,279.3794860839844,282.41064453125,280.804443359375,290.40557861328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,3.351624764036387e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.89532470703125,279.37335205078125,282.41064453125,280.804443359375,290.4052429199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.489367873822034e-12,3.0939417694497706e-12,-1.6045737872075194e-12,-1.8365555387242494e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.44116851920262e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,279.8838806152344,279.3621520996094,282.41064453125,280.804443359375,290.40460205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,3.550678229657933e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,279.8838806152344,279.3621520996094,282.41064453125,280.804443359375,290.40460205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,3.550678229657933e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,279.8739318847656,279.3523864746094,282.41064453125,280.804443359375,290.4040222167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,3.539192402968183e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,279.8739318847656,279.3523864746094,282.41064453125,280.804443359375,290.4040222167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,3.539192402968183e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,279.8655700683594,279.3442077636719,282.41064453125,280.804443359375,290.4034729003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,3.453198587521911e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,279.8655700683594,279.3442077636719,282.41064453125,280.804443359375,290.4034729003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,3.453198587521911e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,279.85888671875,279.3376770019531,282.41064453125,280.804443359375,290.4029541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.282334698496368e-12,3.860194499119563e-13,-1.6683541484083242e-12,3.3507992387715735e-12,0.0,0.0,0.0,0.0,60.0,3.323158307466656e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,279.85888671875,279.3376770019531,282.41064453125,280.804443359375,290.4029541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.282334698496368e-12,3.860194499119563e-13,-1.6683541484083242e-12,3.3507992387715735e-12,0.0,0.0,0.0,0.0,60.0,3.323158307466656e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,279.8562316894531,279.3350524902344,282.41064453125,280.804443359375,290.4027099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.039036357976478e-13,2.6956280957390888e-11,-2.6552376616861828e-11,2.7723981096960948e-11,0.0,0.0,0.0,0.0,60.0,3.245961124775931e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,279.8540344238281,279.3328857421875,282.41064453125,280.804443359375,290.4024963378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.282334698496368e-12,3.860194499119563e-13,-1.6683541484083242e-12,3.3507992387715735e-12,0.0,0.0,0.0,0.0,60.0,3.1658604711992666e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.8510131835937,279.3299560546875,282.41064453125,280.804443359375,290.40203857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,3.00214142043842e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.8510131835937,279.3299560546875,282.41064453125,280.804443359375,290.40203857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,3.00214142043842e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.8500061035156,279.3289489746094,282.41064453125,280.804443359375,290.401611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,2.833738108165562e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.8500061035156,279.3289489746094,282.41064453125,280.804443359375,290.401611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,2.833738108165562e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.85107421875,279.3291015625,282.41064453125,280.804443359375,290.4012145996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.736329043868987e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,2.666391446837224e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.85107421875,279.3291015625,282.41064453125,280.804443359375,290.4012145996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.736329043868987e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,2.666391446837224e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.85418701171875,279.3295593261719,282.41064453125,280.804443359375,290.4008178710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,2.5034942154888995e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.85418701171875,279.3295593261719,282.41064453125,280.804443359375,290.4008178710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,2.5034942154888995e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.8564758300781,279.3299255371094,282.41064453125,280.804443359375,290.4006652832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,2.4208751710830256e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.8592529296875,279.3303527832031,282.41064453125,280.804443359375,290.4004821777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,2.34504204854602e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.8661804199219,279.3314514160156,282.41064453125,280.804443359375,290.400146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,2.196953028033022e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.8661804199219,279.3314514160156,282.41064453125,280.804443359375,290.400146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,2.196953028033022e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.8748474121094,279.3329162597656,282.41064453125,280.804443359375,290.3998413085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,2.056781704595778e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.8748474121094,279.3329162597656,282.41064453125,280.804443359375,290.3998413085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,2.056781704595778e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.8851318359375,279.3347473144531,282.41064453125,280.804443359375,290.3995666503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.9247077943873592e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.8851318359375,279.3347473144531,282.41064453125,280.804443359375,290.3995666503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.9247077943873592e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.89697265625,279.3369140625,282.41064453125,280.804443359375,290.3992919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.736329043868987e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,1.8006358004640788e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.89697265625,279.3369140625,282.41064453125,280.804443359375,290.3992919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.736329043868987e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,1.8006358004640788e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
