time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021300,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,279.9034118652344,279.338134765625,282.41064453125,280.804443359375,290.399169921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.039036357976478e-13,2.6956280957390888e-11,-2.6552376616861828e-11,2.7723981096960948e-11,0.0,0.0,0.0,0.0,60.0,1.7424390534870327e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.91021728515625,279.3394470214844,282.41064453125,280.804443359375,290.3990478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.6861551557667553e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.9248046875,279.34234619140625,282.41064453125,280.804443359375,290.3988037109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.736329043868987e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,1.57701888383599e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.9248046875,279.34234619140625,282.41064453125,280.804443359375,290.3988037109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.736329043868987e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,1.57701888383599e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.9405822753906,279.3456420898437,282.41064453125,280.804443359375,290.3985900878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.475028238928644e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.9405822753906,279.3456420898437,282.41064453125,280.804443359375,290.3985900878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.475028238928644e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.9574890136719,279.3493347167969,282.41064453125,280.804443359375,290.3984069824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.3796845450997353e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.9574890136719,279.3493347167969,282.41064453125,280.804443359375,290.3984069824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.3796845450997353e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,279.97540283203125,279.3534240722656,282.41064453125,280.804443359375,290.398193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5126053621444813e-12,2.583099749722817e-12,-1.0704943875783357e-12,1.0292208708559405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2906211850349791e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,279.97540283203125,279.3534240722656,282.41064453125,280.804443359375,290.398193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5126053621444813e-12,2.583099749722817e-12,-1.0704943875783357e-12,1.0292208708559405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2906211850349791e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,279.9847106933594,279.3556213378906,282.41064453125,280.804443359375,290.3981018066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,2.991810358482505e-12,-2.567340090520176e-11,2.2681589245676648e-11,-2.2235258773095623e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2487013918871526e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,279.99420166015625,279.3579406738281,282.41064453125,280.804443359375,290.3980407714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.208535013574874e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.0138244628906,279.36285400390625,282.41064453125,280.804443359375,290.3978576660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.1306957276246976e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.0138244628906,279.36285400390625,282.41064453125,280.804443359375,290.3978576660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.1306957276246976e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.0341186523437,279.36822509765625,282.41064453125,280.804443359375,290.397705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.0580551133898553e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.0341186523437,279.36822509765625,282.41064453125,280.804443359375,290.397705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.0580551133898553e-05,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.05499267578125,279.3740539550781,282.41064453125,280.804443359375,290.3975524902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.736329043868987e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,9.9025564850308e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.05499267578125,279.3740539550781,282.41064453125,280.804443359375,290.3975524902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.736329043868987e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,9.9025564850308e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.07635498046875,279.3803405761719,282.41064453125,280.804443359375,290.3974304199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,9.26810116652632e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.07635498046875,279.3803405761719,282.41064453125,280.804443359375,290.3974304199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,9.26810116652632e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.0871887207031,279.3836669921875,282.41064453125,280.804443359375,290.3973693847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.039036357976478e-13,2.6956280957390888e-11,-2.6552376616861828e-11,2.7723981096960948e-11,0.0,0.0,0.0,0.0,60.0,8.971367606136482e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-5.116916547594219e-13,297.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-5.38836607711507e-13,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-3.9798313299435617e-13,297.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-5.388362824508552e-13,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-2.5560057542728387e-12,290.9676818847656,294.1499938964844,280.0981140136719,279.3870849609375,282.41064453125,280.804443359375,290.3973083496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5358428504669286e-12,2.072257729995864e-12,-5.364148795289347e-13,2.242097349794414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.68499500938924e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.1201171875,279.39434814453125,282.41064453125,280.804443359375,290.3971862792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,8.129532943712547e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.1201171875,279.39434814453125,282.41064453125,280.804443359375,290.3971862792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,8.129532943712547e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.1423034667969,279.402099609375,282.41064453125,280.804443359375,290.3970642089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,7.610892680531833e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.1423034667969,279.402099609375,282.41064453125,280.804443359375,290.3970642089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,7.610892680531833e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.1645202636719,279.4103698730469,282.41064453125,280.804443359375,290.39697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,7.126477612473536e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.1645202636719,279.4103698730469,282.41064453125,280.804443359375,290.39697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,7.126477612473536e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.18670654296875,279.419189453125,282.41064453125,280.804443359375,290.3968811035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,6.673669304291252e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.18670654296875,279.419189453125,282.41064453125,280.804443359375,290.3968811035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,6.673669304291252e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.19775390625,279.4237976074219,282.41064453125,280.804443359375,290.3968200683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.489367873822034e-12,3.0939417694497706e-12,-1.6045737872075194e-12,-1.8365555387242494e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.462009878305253e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.2087707519531,279.4285583496094,282.41064453125,280.804443359375,290.39678955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.1257231885890615e-12,6.466418546458019e-12,6.59304696341151e-13,-2.401059169196418e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,6.257955647015479e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.23052978515625,279.4385070800781,282.41064453125,280.804443359375,290.3966979980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.489367873822034e-12,3.0939417694497706e-12,-1.6045737872075194e-12,-1.8365555387242494e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.862234957021428e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.23052978515625,279.4385070800781,282.41064453125,280.804443359375,290.3966979980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.489367873822034e-12,3.0939417694497706e-12,-1.6045737872075194e-12,-1.8365555387242494e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.862234957021428e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.251953125,279.4490661621094,282.41064453125,280.804443359375,290.3966369628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,5.49235983271501e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.251953125,279.4490661621094,282.41064453125,280.804443359375,290.3966369628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,5.49235983271501e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.2729187011719,279.4602355957031,282.41064453125,280.804443359375,290.39654541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,5.146827334101545e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.2729187011719,279.4602355957031,282.41064453125,280.804443359375,290.39654541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,5.146827334101545e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.2933044433594,279.4720458984375,282.41064453125,280.804443359375,290.396484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,4.824134521186352e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.2933044433594,279.4720458984375,282.41064453125,280.804443359375,290.396484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,4.824134521186352e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.3032531738281,279.4781799316406,282.41064453125,280.804443359375,290.3964538574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,4.673069270211272e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
