time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12023760,297.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.3130187988281,279.4844970703125,282.41064453125,280.804443359375,290.3964233398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,4.5273095565789845e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.3319396972656,279.4976501464844,282.41064453125,280.804443359375,290.3963623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,4.2442616177140735e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.3319396972656,279.4976501464844,282.41064453125,280.804443359375,290.3963623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,4.2442616177140735e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.3500061035156,279.511474609375,282.41064453125,280.804443359375,290.39630126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,3.97961321141338e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.3500061035156,279.511474609375,282.41064453125,280.804443359375,290.39630126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,3.97961321141338e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.36749267578125,279.52667236328125,282.41064453125,280.804443359375,290.396240234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,3.730152911884943e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.36749267578125,279.52667236328125,282.41064453125,280.804443359375,290.396240234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,3.730152911884943e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.38482666015625,279.5437316894531,282.41064453125,280.804443359375,290.3962097167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,3.486863761281711e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.38482666015625,279.5437316894531,282.41064453125,280.804443359375,290.3962097167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,3.486863761281711e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.3934631347656,279.552978515625,282.41064453125,280.804443359375,290.39617919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,3.371845650690375e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.4020690917969,279.5626220703125,282.41064453125,280.804443359375,290.3961486816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.489367873822034e-12,3.0939417694497706e-12,-1.6045737872075194e-12,-1.8365555387242494e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.260243147451547e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.4192199707031,279.5832214355469,282.41064453125,280.804443359375,290.3960876464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,3.0438698104262585e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.4192199707031,279.5832214355469,282.41064453125,280.804443359375,290.3960876464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,3.0438698104262585e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.43634033203125,279.6054382324219,282.41064453125,280.804443359375,290.39605712890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,2.842115691237268e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.43634033203125,279.6054382324219,282.41064453125,280.804443359375,290.39605712890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,2.842115691237268e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.4534606933594,279.6291809082031,282.41064453125,280.804443359375,290.3960266113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.806661474752005e-13,2.7467122326596528e-11,-2.7086456341751664e-11,2.6511104075921388e-11,0.0,0.0,0.0,0.0,60.0,2.646145276230527e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.4534606933594,279.6291809082031,282.41064453125,280.804443359375,290.3960266113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.806661474752005e-13,2.7467122326596528e-11,-2.7086456341751664e-11,2.6511104075921388e-11,0.0,0.0,0.0,0.0,60.0,2.646145276230527e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.4706115722656,279.65435791015625,282.41064453125,280.804443359375,290.3959655761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,2.4334608497156296e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.4706115722656,279.65435791015625,282.41064453125,280.804443359375,290.3959655761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,2.4334608497156296e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.47918701171875,279.6674499511719,282.41064453125,280.804443359375,290.3959655761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,2.4285195650008973e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.48779296875,279.6808776855469,282.41064453125,280.804443359375,290.3959350585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,2.3271870759344893e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.5050964355469,279.7086181640625,282.41064453125,280.804443359375,290.3959045410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,2.174459496018244e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.5050964355469,279.7086181640625,282.41064453125,280.804443359375,290.3959045410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,2.174459496018244e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.52252197265625,279.7375183105469,282.41064453125,280.804443359375,290.3958740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,2.002330802497454e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.52252197265625,279.7375183105469,282.41064453125,280.804443359375,290.3958740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,2.002330802497454e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.54010009765625,279.7674560546875,282.41064453125,280.804443359375,290.3958435058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,1.8832821524483727e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.54010009765625,279.7674560546875,282.41064453125,280.804443359375,290.3958435058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,1.8832821524483727e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.5578918457031,279.79833984375,282.41064453125,280.804443359375,290.39581298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.736329043868987e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,1.7379553582941298e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.5578918457031,279.79833984375,282.41064453125,280.804443359375,290.39581298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.736329043868987e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,1.7379553582941298e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.5668640136719,279.8140869140625,282.41064453125,280.804443359375,290.39581298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.6748103917052504e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.5758972167969,279.830078125,282.41064453125,280.804443359375,290.3957824707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.736329043868987e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,1.6146484540513484e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.5941772460937,279.8625793457031,282.41064453125,280.804443359375,290.3957824707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.5007689171397942e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.5941772460937,279.8625793457031,282.41064453125,280.804443359375,290.3957824707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.5007689171397942e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.6127624511719,279.8957214355469,282.41064453125,280.804443359375,290.395751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5126053621444813e-12,2.583099749722817e-12,-1.0704943875783357e-12,1.0292208708559405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.39351584493852e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.6127624511719,279.8957214355469,282.41064453125,280.804443359375,290.395751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5126053621444813e-12,2.583099749722817e-12,-1.0704943875783357e-12,1.0292208708559405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.39351584493852e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.63165283203125,279.9294738769531,282.41064453125,280.804443359375,290.3957214355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.2942555258632638e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.63165283203125,279.9294738769531,282.41064453125,280.804443359375,290.3957214355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.2942555258632638e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.65093994140625,279.9636535644531,282.41064453125,280.804443359375,290.3957214355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.1991395467703114e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.65093994140625,279.9636535644531,282.41064453125,280.804443359375,290.3957214355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.1991395467703114e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.66070556640625,279.9808959960937,282.41064453125,280.804443359375,290.39569091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5126053621444813e-12,2.583099749722817e-12,-1.0704943875783357e-12,1.0292208708559405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.157718429567467e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.67059326171875,279.99822998046875,282.41064453125,280.804443359375,290.39569091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.806661474752005e-13,2.7467122326596528e-11,-2.7086456341751664e-11,2.6511104075921388e-11,0.0,0.0,0.0,0.0,60.0,1.11741314867686e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
