time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026220,297.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.6907043457031,280.0330810546875,282.41064453125,280.804443359375,290.3956604003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.040992515299877e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.6907043457031,280.0330810546875,282.41064453125,280.804443359375,290.3956604003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.040992515299877e-06,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.7112731933594,280.068115234375,282.41064453125,280.804443359375,290.3956604003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5126053621444813e-12,2.583099749722817e-12,-1.0704943875783357e-12,1.0292208708559405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.687845476946675e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.7112731933594,280.068115234375,282.41064453125,280.804443359375,290.3956604003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5126053621444813e-12,2.583099749722817e-12,-1.0704943875783357e-12,1.0292208708559405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.687845476946675e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.7323303222656,280.1032409667969,282.41064453125,280.804443359375,290.3956298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.330783127948212e-12,4.269337921386507e-12,6.144488807731732e-14,-7.948085549089323e-14,0.0,0.0,0.0,0.0,60.0,9.007209769151814e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.7323303222656,280.1032409667969,282.41064453125,280.804443359375,290.3956298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.330783127948212e-12,4.269337921386507e-12,6.144488807731732e-14,-7.948085549089323e-14,0.0,0.0,0.0,0.0,60.0,9.007209769151814e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.7539367675781,280.1383361816406,282.41064453125,280.804443359375,290.3956298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.10051203061923e-12,-1.3002188301719508e-12,-2.8002934172877136e-12,4.4595009109082976e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.34729576126847e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.7539367675781,280.1383361816406,282.41064453125,280.804443359375,290.3956298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.10051203061923e-12,-1.3002188301719508e-12,-2.8002934172877136e-12,4.4595009109082976e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.34729576126847e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-5.116916547594219e-13,297.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-5.38836607711507e-13,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-3.9798313299435617e-13,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-5.388362824508552e-13,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-2.5560057542728387e-12,290.9676818847656,294.1499938964844,280.76495361328125,280.1558532714844,282.41064453125,280.804443359375,290.3956298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5358428504669286e-12,2.072257729995864e-12,-5.364148795289347e-13,2.242097349794414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.062198162406276e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.7760925292969,280.1733093261719,282.41064453125,280.804443359375,290.3956298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,9.371323699269852e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.7988586425781,280.2080993652344,282.41064453125,280.804443359375,290.3955993652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5126053621444813e-12,2.583099749722817e-12,-1.0704943875783357e-12,1.0292208708559405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.866364626352151e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.7988586425781,280.2080993652344,282.41064453125,280.804443359375,290.3955993652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5126053621444813e-12,2.583099749722817e-12,-1.0704943875783357e-12,1.0292208708559405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.866364626352151e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.822265625,280.2425842285156,282.41064453125,280.804443359375,290.3955993652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,6.983519256209547e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,280.822265625,280.2425842285156,282.41064453125,280.804443359375,290.3955993652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,6.983519256209547e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.8463439941406,280.2766418457031,282.41064453125,280.804443359375,290.3955993652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.5039542961697854e-13,-2.4498004319584155e-11,2.4347608998387397e-11,-2.2131083424192788e-11,0.0,0.0,0.0,0.0,60.0,6.351386332426046e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.8463439941406,280.2766418457031,282.41064453125,280.804443359375,290.3955993652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.5039542961697854e-13,-2.4498004319584155e-11,2.4347608998387397e-11,-2.2131083424192788e-11,0.0,0.0,0.0,0.0,60.0,6.351386332426046e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-5.116916547594219e-13,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-5.38836607711507e-13,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-3.9798313299435617e-13,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-5.388362824508552e-13,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-2.5560057542728387e-12,290.9676818847656,294.1499938964844,280.8711242675781,280.3102111816406,282.41064453125,280.804443359375,290.39556884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5358428504669286e-12,2.072257729995864e-12,-5.364148795289347e-13,2.242097349794414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.857703513356682e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-5.116916547594219e-13,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-5.38836607711507e-13,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-3.9798313299435617e-13,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-5.388362824508552e-13,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-2.5560057542728387e-12,290.9676818847656,294.1499938964844,280.8711242675781,280.3102111816406,282.41064453125,280.804443359375,290.39556884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5358428504669286e-12,2.072257729995864e-12,-5.364148795289347e-13,2.242097349794414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.857703513356682e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.8837890625,280.3267822265625,282.41064453125,280.804443359375,290.39556884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.123749518941677e-12,-7.893768646551058e-13,-3.3343729253371146e-12,3.246624323549608e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.64296954053134e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.8966369628906,280.3431701660156,282.41064453125,280.804443359375,290.39556884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5126053621444813e-12,2.583099749722817e-12,-1.0704943875783357e-12,1.0292208708559405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.439393930828373e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.92291259765625,280.3754577636719,282.41064453125,280.804443359375,290.39556884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,5.049548121860425e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.92291259765625,280.3754577636719,282.41064453125,280.804443359375,290.39556884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,5.049548121860425e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.95001220703125,280.40692138671875,282.41064453125,280.804443359375,290.3955383300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,4.693859523285937e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.95001220703125,280.40692138671875,282.41064453125,280.804443359375,290.3955383300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,4.693859523285937e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.9840393066406,280.44439697265625,282.41064453125,280.804443359375,290.3955383300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,4.36344720355919e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,280.9840393066406,280.44439697265625,282.41064453125,280.804443359375,290.3955383300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,4.36344720355919e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,281.0306701660156,280.4941711425781,282.41064453125,280.804443359375,290.3955383300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.489367873822034e-12,3.0939417694497706e-12,-1.6045737872075194e-12,-1.8365555387242494e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.057172304783309e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,281.0306701660156,280.4941711425781,282.41064453125,280.804443359375,290.3955383300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.489367873822034e-12,3.0939417694497706e-12,-1.6045737872075194e-12,-1.8365555387242494e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.057172304783309e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,281.0584411621094,280.5234069824219,282.41064453125,280.804443359375,290.3955383300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5126053621444813e-12,2.583099749722817e-12,-1.0704943875783357e-12,1.0292208708559405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.915762363249087e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,281.0890808105469,280.555419921875,282.41064453125,280.804443359375,290.3955383300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5126053621444813e-12,2.583099749722817e-12,-1.0704943875783357e-12,1.0292208708559405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.781183579576464e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,281.1584777832031,280.6272888183594,282.41064453125,280.804443359375,290.3955383300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.806661474752005e-13,2.7467122326596528e-11,-2.7086456341751664e-11,2.6511104075921388e-11,0.0,0.0,0.0,0.0,60.0,3.509521206979116e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,281.1584777832031,280.6272888183594,282.41064453125,280.804443359375,290.3955383300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.806661474752005e-13,2.7467122326596528e-11,-2.7086456341751664e-11,2.6511104075921388e-11,0.0,0.0,0.0,0.0,60.0,3.509521206979116e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-5.116916547594219e-13,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-5.38836607711507e-13,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-3.9798313299435617e-13,297.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-5.388362824508552e-13,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-2.5560057542728387e-12,290.9676818847656,294.1499938964844,281.23809814453125,280.7089233398437,282.41064453125,280.804443359375,290.3955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5358428504669286e-12,2.072257729995864e-12,-5.364148795289347e-13,2.242097349794414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.267234092163563e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-5.116916547594219e-13,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-5.38836607711507e-13,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-3.9798313299435617e-13,297.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-5.388362824508552e-13,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-2.5560057542728387e-12,290.9676818847656,294.1499938964844,281.23809814453125,280.7089233398437,282.41064453125,280.804443359375,290.3955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5358428504669286e-12,2.072257729995864e-12,-5.364148795289347e-13,2.242097349794414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.267234092163563e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,281.3271484375,280.7994384765625,282.41064453125,280.804443359375,290.3955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5126053621444813e-12,2.583099749722817e-12,-1.0704943875783357e-12,1.0292208708559405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.040431408862787e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,281.3271484375,280.7994384765625,282.41064453125,280.804443359375,290.3955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5126053621444813e-12,2.583099749722817e-12,-1.0704943875783357e-12,1.0292208708559405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.040431408862787e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,281.4248352050781,280.89801025390625,282.41064453125,280.804443359375,290.3955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.282334698496368e-12,3.860194499119563e-13,-1.6683541484083242e-12,3.3507992387715735e-12,0.0,0.0,0.0,0.0,60.0,2.827063667609764e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,281.4248352050781,280.89801025390625,282.41064453125,280.804443359375,290.3955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.282334698496368e-12,3.860194499119563e-13,-1.6683541484083242e-12,3.3507992387715735e-12,0.0,0.0,0.0,0.0,60.0,2.827063667609764e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,281.4766845703125,280.9500427246094,282.41064453125,280.804443359375,290.3955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.489367873822034e-12,3.0939417694497706e-12,-1.6045737872075194e-12,-1.8365555387242494e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.725048204865743e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
