time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12028560,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,281.5303955078125,281.0037841796875,282.41064453125,280.804443359375,290.3955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.489367873822034e-12,3.0939417694497706e-12,-1.6045737872075194e-12,-1.8365555387242494e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.62553726315673e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,281.6430053710937,281.1158447265625,282.41064453125,280.804443359375,290.3955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.5721343515906488e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,281.6430053710937,281.1158447265625,282.41064453125,280.804443359375,290.3955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.5721343515906488e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,281.76190185546875,281.2333679199219,282.41064453125,280.804443359375,290.3955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.960385986876645e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,281.76190185546875,281.2333679199219,282.41064453125,280.804443359375,290.3955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.960385986876645e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,281.8863220214844,281.35546875,282.41064453125,280.804443359375,290.3955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.7363291793942581e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,2.0159481550763306e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,281.8863220214844,281.35546875,282.41064453125,280.804443359375,290.3955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.7363291793942581e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,2.0159481550763306e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,282.01544189453125,281.48126220703125,282.41064453125,280.804443359375,290.3955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.7363291793942581e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,1.931238671204483e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,282.01544189453125,281.48126220703125,282.41064453125,280.804443359375,290.3955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.7363291793942581e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,1.931238671204483e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,282.0815124511719,281.5452880859375,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.859281155702775e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,282.1484680175781,281.6098937988281,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.8057684769701162e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,282.28466796875,281.7405090332031,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.282334698496368e-12,3.860194499119563e-13,-1.6683541484083242e-12,3.3507992387715735e-12,0.0,0.0,0.0,0.0,60.0,1.6953273984654518e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,282.28466796875,281.7405090332031,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.282334698496368e-12,3.860194499119563e-13,-1.6683541484083242e-12,3.3507992387715735e-12,0.0,0.0,0.0,0.0,60.0,1.6953273984654518e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,282.4232177734375,281.8721618652344,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.806661474752005e-13,2.7467122326596528e-11,-2.7086456341751664e-11,2.6511104075921388e-11,0.0,0.0,0.0,0.0,60.0,1.5791934515618777e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,282.4232177734375,281.8721618652344,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.806661474752005e-13,2.7467122326596528e-11,-2.7086456341751664e-11,2.6511104075921388e-11,0.0,0.0,0.0,0.0,60.0,1.5791934515618777e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,282.5633239746094,282.0040283203125,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.489367873822034e-12,3.0939417694497706e-12,-1.6045737872075194e-12,-1.8365555387242494e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4689801730582985e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,282.5633239746094,282.0040283203125,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.489367873822034e-12,3.0939417694497706e-12,-1.6045737872075194e-12,-1.8365555387242494e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4689801730582985e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,282.7042236328125,282.1352233886719,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.3660536524184868e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,282.7042236328125,282.1352233886719,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,1.3660536524184868e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,282.7747497558594,282.2002868652344,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.282334698496368e-12,3.860194499119563e-13,-1.6683541484083242e-12,3.3507992387715735e-12,0.0,0.0,0.0,0.0,60.0,1.308214336859237e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,282.8451538085937,282.26483154296875,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.7363291793942581e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,1.266998168603095e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,282.9852600097656,282.3919982910156,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5126053621444813e-12,2.583099749722817e-12,-1.0704943875783357e-12,1.0292208708559405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.180694795266391e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,282.9852600097656,282.3919982910156,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5126053621444813e-12,2.583099749722817e-12,-1.0704943875783357e-12,1.0292208708559405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.180694795266391e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,283.1238098144531,282.5157775878906,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.806661474752005e-13,2.7467122326596528e-11,-2.7086456341751664e-11,2.6511104075921388e-11,0.0,0.0,0.0,0.0,60.0,1.0930250482488193e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,283.1238098144531,282.5157775878906,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.806661474752005e-13,2.7467122326596528e-11,-2.7086456341751664e-11,2.6511104075921388e-11,0.0,0.0,0.0,0.0,60.0,1.0930250482488193e-07,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,283.260009765625,282.6353454589844,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.123749518941677e-12,-7.893768646551058e-13,-3.3343729253371146e-12,3.246624323549608e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0005733486195822e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,283.260009765625,282.6353454589844,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.123749518941677e-12,-7.893768646551058e-13,-3.3343729253371146e-12,3.246624323549608e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0005733486195822e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,283.3930358886719,282.74981689453125,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.806661474752005e-13,2.7467122326596528e-11,-2.7086456341751664e-11,2.6511104075921388e-11,0.0,0.0,0.0,0.0,60.0,9.352195462497549e-08,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,283.3930358886719,282.74981689453125,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.806661474752005e-13,2.7467122326596528e-11,-2.7086456341751664e-11,2.6511104075921388e-11,0.0,0.0,0.0,0.0,60.0,9.352195462497549e-08,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,283.4581604003906,282.8048400878906,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.7363291793942581e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,9.056167726839705e-08,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,283.52215576171875,282.8582458496094,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3288096751412626e-12,1.4077033809456465e-12,-2.736513056086909e-12,9.250461724744086e-13,0.0,0.0,0.0,0.0,60.0,8.76241728064997e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-5.116916547594219e-13,297.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-5.38836607711507e-13,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-3.9798313299435617e-13,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-5.388362824508552e-13,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-2.5560057542728387e-12,290.9676818847656,294.1499938964844,283.6465759277344,282.95977783203125,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5358428504669286e-12,2.072257729995864e-12,-5.364148795289347e-13,2.242097349794414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.218182045993674e-08,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-5.116916547594219e-13,297.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-5.38836607711507e-13,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-3.9798313299435617e-13,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-5.388362824508552e-13,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-2.5560057542728387e-12,290.9676818847656,294.1499938964844,283.6465759277344,282.95977783203125,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5358428504669286e-12,2.072257729995864e-12,-5.364148795289347e-13,2.242097349794414e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.218182045993674e-08,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,283.7654724121094,283.05352783203125,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.4661303854995866e-12,3.6047837891767243e-12,-2.138653186836703e-12,-1.3965319786007901e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.628403864146095e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,2.55845827379711e-13,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,2.694183038557535e-13,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,1.9899156649717809e-13,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,2.694181412254276e-13,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.2780028771364194e-12,290.9676818847656,294.1499938964844,283.7654724121094,283.05352783203125,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.4661303854995866e-12,3.6047837891767243e-12,-2.138653186836703e-12,-1.3965319786007901e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.628403864146095e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,283.8780822753906,283.1386108398437,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.7363291793942581e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,7.084168629489795e-08,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,283.8780822753906,283.1386108398437,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.7363291793942581e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,7.084168629489795e-08,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,283.983642578125,283.21417236328125,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5126053621444813e-12,2.583099749722817e-12,-1.0704943875783357e-12,1.0292208708559405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.63101857867332e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,-2.55845827379711e-13,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,-2.694183038557535e-13,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,-1.9899156649717809e-13,297.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,-2.694181412254276e-13,297.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,-1.2780028771364194e-12,290.9676818847656,294.1499938964844,283.983642578125,283.21417236328125,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5126053621444813e-12,2.583099749722817e-12,-1.0704943875783357e-12,1.0292208708559405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.63101857867332e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,284.03350830078125,283.2480773925781,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.7363291793942581e-13,-2.398716121565503e-11,2.381352927349756e-11,-2.3343960445232348e-11,0.0,0.0,0.0,0.0,60.0,6.412413711132103e-08,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
