time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12030960,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0,297.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0,290.9676818847656,294.1499938964844,284.0813293457031,283.279296875,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.3055721868188153e-12,8.968614696389099e-13,-2.202433548037508e-12,2.1379226514128824e-12,0.0,0.0,0.0,0.0,60.0,6.186976975186553e-08,-0.0,-0.0,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,3.384840185916005e-10,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,3.5644040496940477e-10,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,2.6326585356173377e-10,297.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,3.564402106803753e-10,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.69079783507442e-09,290.9676818847656,294.1499938964844,284.1703796386719,283.3331298828125,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.6039358164430273e-09,3.540250759215268e-09,6.368520988342397e-11,-4.6349994953232e-09,0.0,0.0,0.0,-1.9077560864388943e-08,60.0,-1.073892599379178e-05,-0.0,-8.868546627135221e-19,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,3.384840185916005e-10,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,3.5644040496940477e-10,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,2.6326585356173377e-10,297.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,3.564402106803753e-10,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,1.69079783507442e-09,290.9676818847656,294.1499938964844,284.1703796386719,283.3331298828125,282.41064453125,280.804443359375,290.3954772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.6039358164430273e-09,3.540250759215268e-09,6.368520988342397e-11,-4.6349994953232e-09,0.0,0.0,0.0,-1.9077560864388943e-08,60.0,-1.073892599379178e-05,-0.0,-8.868546627135221e-19,0.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.050000000745058,4.4749994820847405e-09,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.050000000745058,4.712395362815869e-09,297.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.050000000745058,3.480561616697741e-09,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.050000000745058,4.7123926982806105e-09,297.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.050000000745058,2.235354834567716e-08,290.9676818847656,291.1499938964844,284.25,283.3747863769531,282.41064453125,280.804443359375,290.3954772949219,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-4.767617056700146e-08,4.680320841998764e-08,8.72960814746193e-10,-6.131271135245697e-08,0.0,0.0,0.0,-2.522574504837394e-07,60.0,-0.0001447660615667,-0.0,-1.550108277609098e-16,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.050000000745058,4.4749994820847405e-09,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.050000000745058,4.712395362815869e-09,297.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.050000000745058,3.480561616697741e-09,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.050000000745058,4.7123926982806105e-09,297.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.050000000745058,2.235354834567716e-08,290.9676818847656,291.1499938964844,284.25,283.3747863769531,282.41064453125,280.804443359375,290.3954772949219,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-4.767617056700146e-08,4.680320841998764e-08,8.72960814746193e-10,-6.131271135245697e-08,0.0,0.0,0.0,-2.522574504837394e-07,60.0,-0.0001447660615667,-0.0,-1.550108277609098e-16,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.62750244140625,0.6336358785629272,0.050000000745058,0.0408424697816371,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6277770996094,0.6336358785629272,0.050000000745058,0.0430090986192226,297.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6284484863281,0.6336358785629272,0.050000000745058,0.031766377389431,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6275634765625,0.6336358785629272,0.050000000745058,0.0430090948939323,297.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278991699219,0.6336358785629272,0.050000000745058,0.2040165960788726,290.5653686523437,291.1499938964844,284.2872619628906,283.3920288085937,291.3348693847656,294.07623291015625,290.42352294921875,1.0,0.1096900105476379,0.0106202708557248,0.6499999761581421,1.0,1.0,-0.4353518486022949,0.172569528222084,0.262782335281372,0.039003912359476,0.0,0.0,0.0,10.237020492553713,60.0,243.8744201660156,-0.0,12.274496078491213,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.54266357421875,0.6309697031974792,0.050000000745058,0.0452341884374618,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5426940917969,0.6309697031974792,0.050000000745058,0.0476337783038616,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.542724609375,0.6309697031974792,0.050000000745058,0.0351821482181549,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.54266357421875,0.6309697031974792,0.050000000745058,0.0476337783038616,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5426940917969,0.6309697031974792,0.050000000745058,0.2259541302919387,290.5501403808594,291.1499938964844,284.324462890625,283.40850830078125,292.3878479003906,297.494384765625,290.676025390625,1.0,0.1210548356175422,0.0212405417114496,0.6499999761581421,1.0,1.0,-0.4819898009300232,0.1905573308467865,0.2914324700832367,0.0458097793161869,0.0,0.0,0.0,12.560380935668944,60.0,500.00726318359375,-0.0,16.669776916503906,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5708403587341309,0.050000000745058,0.0456812977790832,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5708403587341309,0.050000000745058,0.0481046065688133,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5708403587341309,0.050000000745058,0.0355298966169357,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5708403587341309,0.050000000745058,0.0481046065688133,297.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5708403587341309,0.050000000745058,0.2281875312328338,290.9834899902344,291.1499938964844,284.3985595703125,283.43914794921875,292.4052124023437,297.63970947265625,291.0639038085937,1.0,0.1405415534973144,0.0424810834228992,0.6499999761581421,1.0,1.0,-0.4867432713508606,0.1923982948064804,0.2943449914455414,0.0465088598430156,0.0,0.0,0.0,20.059694290161133,60.0,488.28753662109375,-0.0,23.17019271850586,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5708403587341309,0.050000000745058,0.0456812977790832,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5708403587341309,0.050000000745058,0.0481046065688133,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5708403587341309,0.050000000745058,0.0355298966169357,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5708403587341309,0.050000000745058,0.0481046065688133,297.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5708403587341309,0.050000000745058,0.2281875312328338,290.9834899902344,291.1499938964844,284.3985595703125,283.43914794921875,292.4052124023437,297.63970947265625,291.0639038085937,1.0,0.1405415534973144,0.0424810834228992,0.6499999761581421,1.0,1.0,-0.4867432713508606,0.1923982948064804,0.2943449914455414,0.0465088598430156,0.0,0.0,0.0,20.059694290161133,60.0,488.28753662109375,-0.0,23.17019271850586,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.549159586429596,0.050000000745058,0.0458184964954853,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.549159586429596,0.050000000745058,0.0482490845024585,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.549159586429596,0.050000000745058,0.0356366075575351,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.549159586429596,0.050000000745058,0.0482490845024585,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.549159586429596,0.050000000745058,0.2288728803396225,291.1336975097656,291.1499938964844,284.4354858398437,283.453369140625,292.4078674316406,297.6199035644531,291.20330810546875,1.0,0.148938775062561,0.0531013533473014,0.6499999761581421,1.0,1.0,-0.488205224275589,0.1929677873849868,0.2952374219894409,0.0467165037989616,0.0,0.0,0.0,23.72037506103516,60.0,443.9906005859375,-0.0,26.318925857543945,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543640136719,0.5324346423149109,0.050000000745058,0.0459494180977344,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543640136719,0.5324346423149109,0.050000000745058,0.048386950045824,297.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543640136719,0.5324346423149109,0.050000000745058,0.0357384383678436,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543640136719,0.5324346423149109,0.050000000745058,0.048386950045824,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543640136719,0.5324346423149109,0.050000000745058,0.229526862502098,291.2673034667969,291.1499938964844,284.47235107421875,283.46685791015625,292.4123840332031,297.60260009765625,291.3310546875,1.0,0.1564984917640686,0.2424793094396591,0.6499999761581421,1.0,1.0,-0.4896003007888794,0.1935117095708847,0.2960885763168335,0.0469138249754905,0.0,0.0,0.0,27.221248626708984,60.0,401.1592102050781,-0.0,29.347301483154297,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.5096340179443359,0.050000000745058,0.0461882837116718,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.5096340179443359,0.050000000745058,0.0486384853720665,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.5096340179443359,0.050000000745058,0.0359242185950279,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.5096340179443359,0.050000000745058,0.0486384853720665,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.5096340179443359,0.050000000745058,0.230720043182373,291.5039978027344,291.1499938964844,284.5458679199219,283.4918212890625,292.42596435546875,297.5760192871094,291.5578918457031,1.0,0.169335275888443,0.6212352514266968,0.6499999761581421,1.0,1.0,-0.4921455979347229,0.1945065706968307,0.2976390421390533,0.0472686067223548,0.0,0.0,0.0,33.6083984375,60.0,325.0761413574219,-0.0,34.916053771972656,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.5096340179443359,0.050000000745058,0.0461882837116718,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.5096340179443359,0.050000000745058,0.0486384853720665,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.5096340179443359,0.050000000745058,0.0359242185950279,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.5096340179443359,0.050000000745058,0.0486384853720665,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4930725097656,0.5096340179443359,0.050000000745058,0.230720043182373,291.5039978027344,291.1499938964844,284.5458679199219,283.4918212890625,292.42596435546875,297.5760192871094,291.5578918457031,1.0,0.169335275888443,0.6212352514266968,0.6499999761581421,1.0,1.0,-0.4921455979347229,0.1945065706968307,0.2976390421390533,0.0472686067223548,0.0,0.0,0.0,33.6083984375,60.0,325.0761413574219,-0.0,34.916053771972656,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6946716308594,0.4955075085163116,0.050000000745058,0.0463923104107379,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6946716308594,0.4955075085163116,0.050000000745058,0.0488533377647399,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6946716308594,0.4955075085163116,0.050000000745058,0.0360829085111618,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6946716308594,0.4955075085163116,0.050000000745058,0.0488533377647399,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6946716308594,0.4955075085163116,0.050000000745058,0.231739193201065,291.70379638671875,291.1499938964844,284.6190795898437,283.5141906738281,292.4443664550781,297.5579833984375,291.7486877441406,1.0,0.1795086860656738,0.9999911785125732,0.6499999761581421,1.0,1.0,-0.4943197071552276,0.1953617334365844,0.2989579439163208,0.0475590527057647,0.0,0.0,0.0,39.06388473510742,60.0,262.1849975585937,-0.0,39.71718215942383,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6946716308594,0.4955075085163116,0.050000000745058,0.0463923104107379,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6946716308594,0.4955075085163116,0.050000000745058,0.0488533377647399,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6946716308594,0.4955075085163116,0.050000000745058,0.0360829085111618,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6946716308594,0.4955075085163116,0.050000000745058,0.0488533377647399,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6946716308594,0.4955075085163116,0.050000000745058,0.231739193201065,291.70379638671875,291.1499938964844,284.6190795898437,283.5141906738281,292.4443664550781,297.5579833984375,291.7486877441406,1.0,0.1795086860656738,0.9999911785125732,0.6499999761581421,1.0,1.0,-0.4943197071552276,0.1953617334365844,0.2989579439163208,0.0475590527057647,0.0,0.0,0.0,39.06388473510742,60.0,262.1849975585937,-0.0,39.71718215942383,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8624267578125,0.4858148992061615,0.050000000745058,0.0465612635016441,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8624267578125,0.4858148992061615,0.050000000745058,0.0490312501788139,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8624267578125,0.4858148992061615,0.050000000745058,0.0362143144011497,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8624267578125,0.4858148992061615,0.050000000745058,0.0490312501788139,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8624267578125,0.4858148992061615,0.050000000745058,0.232583150267601,291.8699645996094,290.6499938964844,284.6921081542969,283.5340881347656,292.46221923828125,297.54608154296875,291.9068298339844,1.0,0.1874809563159942,0.999994695186615,0.6499999761581421,0.9874775409698486,1.0,-0.4961200058460235,0.196249172091484,0.2998708486557007,0.0479496717453002,0.0,0.0,0.0,43.58121490478516,48.0,210.6141967773437,-0.0,43.72386932373047,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8624267578125,0.4858148992061615,0.050000000745058,0.0465612635016441,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8624267578125,0.4858148992061615,0.050000000745058,0.0490312501788139,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8624267578125,0.4858148992061615,0.050000000745058,0.0362143144011497,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8624267578125,0.4858148992061615,0.050000000745058,0.0490312501788139,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8624267578125,0.4858148992061615,0.050000000745058,0.232583150267601,291.8699645996094,290.6499938964844,284.6921081542969,283.5340881347656,292.46221923828125,297.54608154296875,291.9068298339844,1.0,0.1874809563159942,0.999994695186615,0.6499999761581421,0.9874775409698486,1.0,-0.4961200058460235,0.196249172091484,0.2998708486557007,0.0479496717453002,0.0,0.0,0.0,43.58121490478516,48.0,210.6141967773437,-0.0,43.72386932373047,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0000305175781,0.4835143387317657,0.050000000745058,0.0466036610305309,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0000305175781,0.4835143387317657,0.050000000745058,0.049075897783041,297.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0000305175781,0.4835143387317657,0.050000000745058,0.0362472906708717,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0000305175781,0.4835143387317657,0.050000000745058,0.049075897783041,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0000305175781,0.4835143387317657,0.050000000745058,0.2327949404716491,292.00616455078125,290.1499938964844,284.764892578125,283.5517272949219,292.4811706542969,297.5385437011719,292.03619384765625,1.0,0.1889378577470779,0.9999982118606568,0.6499999761581421,0.9749550223350524,1.0,-0.4965721368789673,0.1966426819562912,0.2999294698238373,0.0481481552124023,0.0,0.0,0.0,44.7142219543457,36.0,168.92031860351562,-0.0,44.73330307006836,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0000305175781,0.4835143387317657,0.050000000745058,0.0466036610305309,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0000305175781,0.4835143387317657,0.050000000745058,0.049075897783041,297.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0000305175781,0.4835143387317657,0.050000000745058,0.0362472906708717,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0000305175781,0.4835143387317657,0.050000000745058,0.049075897783041,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0000305175781,0.4835143387317657,0.050000000745058,0.2327949404716491,292.00616455078125,290.1499938964844,284.764892578125,283.5517272949219,292.4811706542969,297.5385437011719,292.03619384765625,1.0,0.1889378577470779,0.9999982118606568,0.6499999761581421,0.9749550223350524,1.0,-0.4965721368789673,0.1966426819562912,0.2999294698238373,0.0481481552124023,0.0,0.0,0.0,44.7142219543457,36.0,168.92031860351562,-0.0,44.73330307006836,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0589294433594,0.4847311973571777,0.050000000745058,0.0465811751782894,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0589294433594,0.4847311973571777,0.050000000745058,0.0490522198379039,297.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0589294433594,0.4847311973571777,0.050000000745058,0.0362298004329204,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0589294433594,0.4847311973571777,0.050000000745058,0.0490522198379039,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0589294433594,0.4847311973571777,0.050000000745058,0.2326826006174087,292.064453125,290.1499938964844,284.8012390136719,283.55975341796875,292.4909973144531,297.5360107421875,292.0915832519531,1.0,0.1877418458461761,1.0,0.6499999761581421,0.9686937928199768,1.0,-0.4963326752185821,0.1966690719127655,0.2996636033058166,0.0481762625277042,0.0,0.0,0.0,44.11235809326172,36.0,151.4558868408203,-0.0,44.196964263916016,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.112060546875,0.4872256517410278,0.050000000745058,0.0465355515480041,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.112060546875,0.4872256517410278,0.050000000745058,0.049004178494215,297.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.112060546875,0.4872256517410278,0.050000000745058,0.0361943207681179,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.112060546875,0.4872256517410278,0.050000000745058,0.049004178494215,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.112060546875,0.4872256517410278,0.050000000745058,0.2324547320604324,292.1170654296875,289.6499938964844,284.8375244140625,283.5672607421875,292.4909973144531,297.5340881347656,292.1413879394531,1.0,0.1854683607816696,1.0,0.6499999761581421,0.9335895776748656,1.0,-0.4958465993404388,0.1971393972635269,0.2987072169780731,0.0486959628760814,0.0,0.0,0.0,42.891876220703125,25.0,134.5067596435547,-0.0,43.11094665527344,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1993713378906,0.4953577518463135,0.050000000745058,0.046394757926464,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1993713378906,0.4953577518463135,0.050000000745058,0.0488559119403362,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1993713378906,0.4953577518463135,0.050000000745058,0.0360848121345043,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1993713378906,0.4953577518463135,0.050000000745058,0.0488559119403362,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1993713378906,0.4953577518463135,0.050000000745058,0.231751412153244,292.203125,289.1499938964844,284.9100036621094,283.5808410644531,292.4679260253906,297.53192138671875,292.2208251953125,1.0,0.1785035580396652,1.0,0.6499999761581421,0.8633810877799988,1.0,-0.4943467080593109,0.1986380368471145,0.2957086861133575,0.0503855496644973,0.0,0.0,0.0,39.12552261352539,25.0,98.64466857910156,-0.0,39.77251815795898,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1993713378906,0.4953577518463135,0.050000000745058,0.046394757926464,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1993713378906,0.4953577518463135,0.050000000745058,0.0488559119403362,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1993713378906,0.4953577518463135,0.050000000745058,0.0360848121345043,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1993713378906,0.4953577518463135,0.050000000745058,0.0488559119403362,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1993713378906,0.4953577518463135,0.050000000745058,0.231751412153244,292.203125,289.1499938964844,284.9100036621094,283.5808410644531,292.4679260253906,297.53192138671875,292.2208251953125,1.0,0.1785035580396652,1.0,0.6499999761581421,0.8633810877799988,1.0,-0.4943467080593109,0.1986380368471145,0.2957086861133575,0.0503855496644973,0.0,0.0,0.0,39.12552261352539,25.0,98.64466857910156,-0.0,39.77251815795898,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.24786376953125,0.5010213851928711,0.050000000745058,0.0463064163923263,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.24786376953125,0.5010213851928711,0.050000000745058,0.048762883991003,297.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.24786376953125,0.5010213851928711,0.050000000745058,0.0360160991549491,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24786376953125,0.5010213851928711,0.050000000745058,0.048762883991003,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.24786376953125,0.5010213851928711,0.050000000745058,0.2313101291656494,292.2506408691406,289.1499938964844,284.9648742675781,283.5899353027344,292.427978515625,297.5313720703125,292.2633056640625,1.0,0.1743155866861343,1.0,0.6499999761581421,0.8101363182067871,1.0,-0.4934048950672149,0.2008371502161026,0.2925677299499511,0.0526479892432689,0.0,0.0,0.0,36.76198196411133,25.0,70.53097534179688,-0.0,37.687774658203125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2597961425781,0.5026472210884094,0.050000000745058,0.0462826527655124,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2597961425781,0.5026472210884094,0.050000000745058,0.0487378612160682,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2597961425781,0.5026472210884094,0.050000000745058,0.0359976179897785,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2597961425781,0.5026472210884094,0.050000000745058,0.0487378612160682,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2597961425781,0.5026472210884094,0.050000000745058,0.2311914265155792,292.2622375488281,288.6499938964844,284.9823608398437,283.5926208496094,292.4089050292969,297.5313415527344,292.2731628417969,1.0,0.1731334775686264,1.0,0.6499999761581421,0.7931726574897766,1.0,-0.4931517839431762,0.2018207162618637,0.2913310825824737,0.0536347962915897,0.0,0.0,0.0,36.12614822387695,25.0,60.94903564453125,-0.0,37.12834930419922,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.28485107421875,0.5088947415351868,0.050000000745058,0.0461977012455463,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.28485107421875,0.5088947415351868,0.050000000745058,0.0486484058201313,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.28485107421875,0.5088947415351868,0.050000000745058,0.035931546241045,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.28485107421875,0.5088947415351868,0.050000000745058,0.0486484058201313,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.28485107421875,0.5088947415351868,0.050000000745058,0.230767086148262,292.2849426269531,288.1499938964844,285.0546264648437,283.6028137207031,292.08660888671875,297.53173828125,292.2800598144531,1.0,0.1688351780176162,1.0,0.6499999761581421,0.6616222858428955,1.0,-0.49224653840065,0.2175100743770599,0.2747364640235901,0.069231167435646,0.0,0.0,0.0,33.85424041748047,25.0,-22.41667938232422,-0.0,35.13644790649414,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.28485107421875,0.5088947415351868,0.050000000745058,0.0461977012455463,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.28485107421875,0.5088947415351868,0.050000000745058,0.0486484058201313,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.28485107421875,0.5088947415351868,0.050000000745058,0.035931546241045,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.28485107421875,0.5088947415351868,0.050000000745058,0.0486484058201313,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.28485107421875,0.5088947415351868,0.050000000745058,0.230767086148262,292.2849426269531,288.1499938964844,285.0546264648437,283.6028137207031,292.08660888671875,297.53173828125,292.2800598144531,1.0,0.1688351780176162,1.0,0.6499999761581421,0.6616222858428955,1.0,-0.49224653840065,0.2175100743770599,0.2747364640235901,0.069231167435646,0.0,0.0,0.0,33.85424041748047,25.0,-22.41667938232422,-0.0,35.13644790649414,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2027893066406,0.5143447518348694,0.050000000745058,0.0461311526596546,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2027893066406,0.5143447518348694,0.050000000745058,0.0485783256590366,297.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2027893066406,0.5143447518348694,0.050000000745058,0.0358797870576381,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2027893066406,0.5143447518348694,0.050000000745058,0.0485783256590366,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2027893066406,0.5143447518348694,0.050000000745058,0.2304346710443496,292.1954345703125,287.6499938964844,285.1268615722656,283.611572265625,291.0788879394531,297.5323181152344,292.14410400390625,1.0,0.1654061526060104,1.0,0.6499999761581421,0.5300719141960144,1.0,-0.4915372729301452,0.2626498937606811,0.2288873791694641,0.1140750497579574,0.0,0.0,0.0,32.07806396484375,25.0,-256.3539428710937,-0.0,33.59087371826172,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2027893066406,0.5143447518348694,0.050000000745058,0.0461311526596546,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2027893066406,0.5143447518348694,0.050000000745058,0.0485783256590366,297.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2027893066406,0.5143447518348694,0.050000000745058,0.0358797870576381,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2027893066406,0.5143447518348694,0.050000000745058,0.0485783256590366,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2027893066406,0.5143447518348694,0.050000000745058,0.2304346710443496,292.1954345703125,287.6499938964844,285.1268615722656,283.611572265625,291.0788879394531,297.5323181152344,292.14410400390625,1.0,0.1654061526060104,1.0,0.6499999761581421,0.5300719141960144,1.0,-0.4915372729301452,0.2626498937606811,0.2288873791694641,0.1140750497579574,0.0,0.0,0.0,32.07806396484375,25.0,-256.3539428710937,-0.0,33.59087371826172,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0764465332031,0.5168006420135498,0.050000000745058,0.0461032129824161,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0764465332031,0.5168006420135498,0.050000000745058,0.0485489033162593,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0764465332031,0.5168006420135498,0.050000000745058,0.0358580574393272,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0764465332031,0.5168006420135498,0.050000000745058,0.0485489033162593,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0764465332031,0.5168006420135498,0.050000000745058,0.2302951067686081,292.0622253417969,287.6499938964844,285.1629638671875,283.615478515625,290.19903564453125,297.5321960449219,291.97039794921875,1.0,0.1639573723077774,1.0,0.6499999761581421,0.4642967283725738,1.0,-0.4912395775318146,0.3003184795379638,0.1909210979938507,0.1515097171068191,0.0,0.0,0.0,31.334646224975582,25.0,-461.1890258789063,-0.0,32.949302673339844,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8648376464844,0.5191063284873962,0.050000000745058,0.0460780374705791,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8648376464844,0.5191063284873962,0.050000000745058,0.0485223904252052,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8648376464844,0.5191063284873962,0.050000000745058,0.0358384735882282,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8648376464844,0.5191063284873962,0.050000000745058,0.0485223904252052,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8648376464844,0.5191063284873962,0.050000000745058,0.2301693260669708,291.84149169921875,287.1499938964844,285.19903564453125,283.6190795898437,288.9129333496094,297.53143310546875,291.6962585449219,1.0,0.1626578271389007,1.0,0.6499999761581421,0.3805098533630371,1.0,-0.490971177816391,0.3561741411685943,0.1347970366477966,0.2070395797491073,0.0,0.0,0.0,30.66768264770508,25.0,-745.4644165039062,-0.0,32.379390716552734,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.5231882929801941,0.050000000745058,0.0460357628762722,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.5231882929801941,0.050000000745058,0.0484778732061386,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.5231882929801941,0.050000000745058,0.035805594176054,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.5231882929801941,0.050000000745058,0.0484778732061386,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.5231882929801941,0.050000000745058,0.2299581617116928,291.0405578613281,286.6499938964844,285.271240234375,283.6255187988281,286.5539855957031,297.5261535644531,290.78436279296875,1.0,0.1604508012533188,1.0,0.6499999761581421,0.2129360437393188,1.0,-0.4905208945274353,0.4465156197547912,0.0440052784979343,0.2968068718910217,0.0,0.0,0.0,29.54776382446289,25.0,-1328.0123291015625,-0.0,31.42439842224121,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.5231882929801941,0.050000000745058,0.0460357628762722,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.5231882929801941,0.050000000745058,0.0484778732061386,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.5231882929801941,0.050000000745058,0.035805594176054,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.5231882929801941,0.050000000745058,0.0484778732061386,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.5231882929801941,0.050000000745058,0.2299581617116928,291.0405578613281,286.6499938964844,285.271240234375,283.6255187988281,286.5539855957031,297.5261535644531,290.78436279296875,1.0,0.1604508012533188,1.0,0.6499999761581421,0.2129360437393188,1.0,-0.4905208945274353,0.4465156197547912,0.0440052784979343,0.2968068718910217,0.0,0.0,0.0,29.54776382446289,25.0,-1328.0123291015625,-0.0,31.42439842224121,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2988586425781,0.5258349776268005,0.1364629566669464,0.0460097976028919,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2988586425781,0.5258349776268005,0.050000000745058,0.0484505295753479,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2988586425781,0.5258349776268005,0.050000000745058,0.0357853956520557,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2988586425781,0.5258349776268005,0.050000000745058,0.0484505295753479,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2988586425781,0.5258349776268005,0.050000000745058,0.2298284620046615,290.247314453125,286.6499938964844,285.32598876953125,283.6297912597656,285.5041809082031,297.5176086425781,289.9826354980469,1.0,0.1590683609247207,1.0,0.6499999761581421,0.0858511552214622,1.0,-0.4902446866035461,0.488100916147232,0.0021437595132738,0.3380838632583618,0.0,0.0,0.0,28.858030319213867,25.0,-1495.530517578125,-0.0,30.83450126647949,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
