time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033000,297.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9757080078125,0.6920279860496521,0.1369191259145736,0.0896025151014328,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364074707031,0.5431621074676514,0.050000000745058,0.0482951030135154,297.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99664306640625,0.6554826498031616,0.1262471377849578,0.0597009845077991,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364074707031,0.5431621074676514,0.050000000745058,0.0482951030135154,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364074707031,0.5431621074676514,0.050000000745058,0.2290911674499511,289.9718322753906,286.1499938964844,285.34344482421875,283.63104248046875,285.364501953125,297.5140991210937,289.6923828125,1.0,0.1595880836248397,1.0,0.6499999761581421,0.0453622490167617,1.0,-0.5699430108070374,0.5698238611221313,0.0001191436895169,0.4007621109485626,0.0,0.0,0.0,25.53712272644043,45.0,-1587.02783203125,-0.0,35.383583068847656,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.61181640625,0.7527223229408264,0.1281318664550781,0.1180057078599929,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236328125,0.5392956733703613,0.050000000745058,0.0483262427151203,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6166687011719,0.7363367676734924,0.1196856796741485,0.0856010392308235,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236328125,0.5392956733703613,0.050000000745058,0.0483262427151203,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236328125,0.5392956733703613,0.050000000745058,0.2292388975620269,288.6378173828125,286.1499938964844,285.4157409667969,283.6358642578125,285.4096984863281,297.4933166503906,288.4476013183594,1.0,0.1691207885742187,1.0,0.6499999761581421,0.027217349037528,1.0,-0.6354321241378784,0.6354176998138428,1.4415268196898978e-05,0.4539144933223724,0.0,0.0,0.0,26.90033531188965,33.0,-1501.160888671875,-0.0,43.782901763916016,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.61181640625,0.7527223229408264,0.1281318664550781,0.1180057078599929,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236328125,0.5392956733703613,0.050000000745058,0.0483262427151203,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6166687011719,0.7363367676734924,0.1196856796741485,0.0856010392308235,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236328125,0.5392956733703613,0.050000000745058,0.0483262427151203,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236328125,0.5392956733703613,0.050000000745058,0.2292388975620269,288.6378173828125,286.1499938964844,285.4157409667969,283.6358642578125,285.4096984863281,297.4933166503906,288.4476013183594,1.0,0.1691207885742187,1.0,0.6499999761581421,0.027217349037528,1.0,-0.6354321241378784,0.6354176998138428,1.4415268196898978e-05,0.4539144933223724,0.0,0.0,0.0,26.90033531188965,33.0,-1501.160888671875,-0.0,43.782901763916016,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10015869140625,0.7362373471260071,0.1240473464131355,0.1139885038137435,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1799011230469,0.5317930579185486,0.050000000745058,0.0483923181891441,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10369873046875,0.7212505340576172,0.1160778179764747,0.0829560682177543,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1799011230469,0.5317930579185486,0.050000000745058,0.0483923181891441,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1799011230469,0.5317930579185486,0.050000000745058,0.2295523136854171,288.1185913085937,286.1499938964844,285.4589233398437,283.6384582519531,285.4525756835937,297.4774169921875,287.97039794921875,1.0,0.1708937138319015,1.0,0.6499999761581421,0.0163825526833534,1.0,-0.6279659867286682,0.6279616951942444,4.307690687710419e-06,0.4477973580360412,0.0,0.0,0.0,28.50595664978028,33.0,-1247.4683837890625,-0.0,44.64555740356445,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136291503906,0.730350136756897,0.1219897046685218,0.1118342280387878,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8819580078125,0.5303566455841064,0.050000000745058,0.0484057813882827,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8167419433594,0.7155070900917053,0.1142144277691841,0.0814644396305084,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8819580078125,0.5303566455841064,0.050000000745058,0.0484057813882827,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8819580078125,0.5303566455841064,0.050000000745058,0.2296161949634552,287.8293151855469,286.1499938964844,285.48809814453125,283.64013671875,285.4816589355469,297.46612548828125,287.6976318359375,1.0,0.1709336042404174,1.0,0.6499999761581421,0.0090724499896168,1.0,-0.6236990094184875,0.6236972212791443,1.8235351717521555e-06,0.4442993998527527,0.0,0.0,0.0,28.80853271484375,25.0,-1094.0927734375,-0.0,44.47298431396485,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945373535156,0.763654887676239,0.1202209591865539,0.1095617264509201,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5559387207031,0.5654683709144592,0.050000000745058,0.0481371693313121,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4975280761719,0.747573971748352,0.1125149205327034,0.0798145830631256,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5559387207031,0.5654683709144592,0.050000000745058,0.0481371693313121,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5418701171875,0.6458627581596375,0.1125182881951332,0.3317162096500397,287.5035095214844,286.1499938964844,285.5243225097656,283.64215087890625,285.51837158203125,297.450927734375,287.3781433105469,1.0,0.1720813512802124,1.0,0.6499999761581421,0.0,1.0,-0.7406646013259888,0.7406638264656067,7.610829015902709e-07,0.5356348156929016,0.0,0.0,0.0,23.04469490051269,25.0,-972.73828125,-0.0,52.31560134887695,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379333496094,0.8856454491615295,0.118849977850914,0.1078393682837486,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1265563964844,0.6641349792480469,0.050000000745058,0.0477072671055793,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.8658682107925415,0.111021339893341,0.0784573182463646,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1265563964844,0.6641349792480469,0.050000000745058,0.0477072671055793,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0456848144531,0.8576762676239014,0.1088499501347541,0.4896031618118286,287.02996826171875,286.25,285.5605773925781,283.6440734863281,285.5561828613281,297.39990234375,286.9194030761719,1.0,0.1757926791906356,1.0,0.6499999761581421,0.0,1.0,-0.925727605819702,0.9257266521453856,9.808931054067216e-07,0.6890993714332581,0.0,0.0,0.0,14.172839164733888,25.0,-980.3812866210938,-0.0,67.68990325927734,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5139465332031,0.811691164970398,0.1162901744246482,0.1055141910910606,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54986572265625,0.6134253740310669,0.050000000745058,0.04788638651371,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158996582031,0.7914847731590271,0.1076056957244873,0.0761985257267952,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54986572265625,0.6134253740310669,0.050000000745058,0.04788638651371,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5173645019531,0.7769419550895691,0.1008869484066963,0.4635372757911682,286.5110168457031,286.3500061035156,285.6332092285156,283.6478881835937,285.628662109375,297.28887939453125,286.4642333984375,1.0,0.1791270077228546,1.0,0.6499999761581421,0.0,1.0,-0.889286458492279,0.8892855644226074,9.226403108186788e-07,0.6594288945198059,0.0,0.0,0.0,18.29754638671875,25.0,-623.3599243164062,-0.0,67.91321563720703,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5139465332031,0.811691164970398,0.1162901744246482,0.1055141910910606,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54986572265625,0.6134253740310669,0.050000000745058,0.04788638651371,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158996582031,0.7914847731590271,0.1076056957244873,0.0761985257267952,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54986572265625,0.6134253740310669,0.050000000745058,0.04788638651371,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5173645019531,0.7769419550895691,0.1008869484066963,0.4635372757911682,286.5110168457031,286.3500061035156,285.6332092285156,283.6478881835937,285.628662109375,297.28887939453125,286.4642333984375,1.0,0.1791270077228546,1.0,0.6499999761581421,0.0,1.0,-0.889286458492279,0.8892855644226074,9.226403108186788e-07,0.6594288945198059,0.0,0.0,0.0,18.29754638671875,25.0,-623.3599243164062,-0.0,67.91321563720703,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426147460937,0.7741519212722778,0.115259364247322,0.1043969541788101,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637634277344,0.5855171084403992,0.050000000745058,0.0480207838118076,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440185546875,0.7521731853485107,0.1052131205797195,0.0744295716285705,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637634277344,0.5855171084403992,0.050000000745058,0.0480207838118076,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.7317754626274109,0.0956302359700203,0.4379336833953857,286.2411804199219,286.45001220703125,285.7059936523437,283.6517333984375,285.7012634277344,297.2182922363281,286.2116394042969,1.0,0.1808605790138244,1.0,0.6499999761581421,0.0,1.0,-0.8554216027259827,0.8554207682609558,8.702548370820296e-07,0.6314584612846375,0.0,0.0,0.0,21.32086944580078,25.0,-371.7345581054688,-0.0,66.84048461914062,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426147460937,0.7741519212722778,0.115259364247322,0.1043969541788101,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637634277344,0.5855171084403992,0.050000000745058,0.0480207838118076,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440185546875,0.7521731853485107,0.1052131205797195,0.0744295716285705,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637634277344,0.5855171084403992,0.050000000745058,0.0480207838118076,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.7317754626274109,0.0956302359700203,0.4379336833953857,286.2411804199219,286.45001220703125,285.7059936523437,283.6517333984375,285.7012634277344,297.2182922363281,286.2116394042969,1.0,0.1808605790138244,1.0,0.6499999761581421,0.0,1.0,-0.8554216027259827,0.8554207682609558,8.702548370820296e-07,0.6314584612846375,0.0,0.0,0.0,21.32086944580078,25.0,-371.7345581054688,-0.0,66.84048461914062,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806884765625,0.7575284242630005,0.1151599884033203,0.1042020767927169,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.093017578125,0.5712667107582092,0.050000000745058,0.0481008924543857,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816650390625,0.7337595820426941,0.1036767289042472,0.0732853859663009,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.093017578125,0.5712667107582092,0.050000000745058,0.0481008924543857,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08282470703125,0.7080393433570862,0.0921395793557167,0.4208962917327881,286.080078125,286.54998779296875,285.77899169921875,283.65582275390625,285.77410888671875,297.17437744140625,286.0626525878906,1.0,0.1817430704832077,1.0,0.6499999761581421,0.0,1.0,-0.8335574865341187,0.8335566520690918,8.3735955058728e-07,0.6133016347885132,0.0,0.0,0.0,23.108959197998047,25.0,-211.2481689453125,-0.0,65.91021728515625,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806884765625,0.7575284242630005,0.1151599884033203,0.1042020767927169,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.093017578125,0.5712667107582092,0.050000000745058,0.0481008924543857,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816650390625,0.7337595820426941,0.1036767289042472,0.0732853859663009,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.093017578125,0.5712667107582092,0.050000000745058,0.0481008924543857,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08282470703125,0.7080393433570862,0.0921395793557167,0.4208962917327881,286.080078125,286.54998779296875,285.77899169921875,283.65582275390625,285.77410888671875,297.17437744140625,286.0626525878906,1.0,0.1817430704832077,1.0,0.6499999761581421,0.0,1.0,-0.8335574865341187,0.8335566520690918,8.3735955058728e-07,0.6133016347885132,0.0,0.0,0.0,23.108959197998047,25.0,-211.2481689453125,-0.0,65.91021728515625,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.7501549124717712,0.1156824678182601,0.1045875251293182,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.5636153221130371,0.050000000745058,0.0481481663882732,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.7238138914108276,0.102671168744564,0.0725350081920623,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.5636153221130371,0.050000000745058,0.0481481663882732,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.692756712436676,0.0897706970572471,0.4093820750713348,285.99334716796875,286.6499938964844,285.85223388671875,283.6603698730469,285.8472595214844,297.1473693847656,285.9847106933594,1.0,0.1821258813142776,1.0,0.6499999761581421,0.0,1.0,-0.8194122910499573,0.8194114565849304,8.164391260834236e-07,0.6014828681945801,0.0,0.0,0.0,24.15219497680664,25.0,-107.0592041015625,-0.0,65.15216064453125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.7501549124717712,0.1156824678182601,0.1045875251293182,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.5636153221130371,0.050000000745058,0.0481481663882732,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.7238138914108276,0.102671168744564,0.0725350081920623,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.5636153221130371,0.050000000745058,0.0481481663882732,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.692756712436676,0.0897706970572471,0.4093820750713348,285.99334716796875,286.6499938964844,285.85223388671875,283.6603698730469,285.8472595214844,297.1473693847656,285.9847106933594,1.0,0.1821258813142776,1.0,0.6499999761581421,0.0,1.0,-0.8194122910499573,0.8194114565849304,8.164391260834236e-07,0.6014828681945801,0.0,0.0,0.0,24.15219497680664,25.0,-107.0592041015625,-0.0,65.15216064453125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.7484058141708374,0.1161245927214622,0.1049470081925392,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.5611998438835144,0.050000000745058,0.0481638126075267,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705810546875,0.7205429673194885,0.1023111343383789,0.0722633302211761,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.5611998438835144,0.050000000745058,0.0481638126075267,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.6874803900718689,0.0888692811131477,0.4050158560276031,285.9701232910156,286.6499938964844,285.8889465332031,283.6628723144531,285.8839111328125,297.1380920410156,285.96484375,1.0,0.1822030693292617,1.0,0.6499999761581421,0.0,1.0,-0.8143144845962524,0.8143137097358704,8.089654670584423e-07,0.5972045063972473,0.0,0.0,0.0,24.49321174621582,25.0,-69.058349609375,-0.0,64.8320541381836,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574279785156,0.7475464940071106,0.1166687533259391,0.1054009199142456,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595947265625,0.5594204664230347,0.050000000745058,0.0481755807995796,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.7180544137954712,0.1020278334617614,0.0720472037792205,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595947265625,0.5594204664230347,0.050000000745058,0.0481755807995796,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578857421875,0.6833223700523376,0.0881094560027122,0.4013438820838928,285.9573974609375,286.75,285.9257202148437,283.6655578613281,285.920654296875,297.13092041015625,285.9549560546875,1.0,0.1822293996810913,1.0,0.6499999761581421,0.0,1.0,-0.8102206587791443,0.8102198243141174,8.029906553019828e-07,0.5937646627426147,0.0,0.0,0.0,24.74700355529785,25.0,-38.09895706176758,-0.0,64.54830169677734,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.7477070093154907,0.1180072054266929,0.1065411940217018,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.5571606755256653,0.050000000745058,0.0481908358633518,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557800292969,0.714752197265625,0.1016419157385826,0.0717461630702018,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.5571606755256653,0.050000000745058,0.0481908358633518,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.6773580312728882,0.0869028940796852,0.3955299854278564,285.9559020996094,286.8500061035156,285.99951171875,283.6716003417969,285.994384765625,297.12109375,285.9578552246094,1.0,0.1821862161159515,1.0,0.6499999761581421,0.0,1.0,-0.8042857646942139,0.804284930229187,7.943824584799586e-07,0.5887908935546875,0.0,0.0,0.0,25.0697021484375,25.0,8.291899681091309,-0.0,64.07707214355469,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.7477070093154907,0.1180072054266929,0.1065411940217018,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.5571606755256653,0.050000000745058,0.0481908358633518,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557800292969,0.714752197265625,0.1016419157385826,0.0717461630702018,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.5571606755256653,0.050000000745058,0.0481908358633518,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.6773580312728882,0.0869028940796852,0.3955299854278564,285.9559020996094,286.8500061035156,285.99951171875,283.6716003417969,285.994384765625,297.12109375,285.9578552246094,1.0,0.1821862161159515,1.0,0.6499999761581421,0.0,1.0,-0.8042857646942139,0.804284930229187,7.943824584799586e-07,0.5887908935546875,0.0,0.0,0.0,25.0697021484375,25.0,8.291899681091309,-0.0,64.07707214355469,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786682128906,0.7496584057807922,0.1196242645382881,0.1079410836100578,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.5560683608055115,0.050000000745058,0.0481983423233032,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783020019531,0.7130717039108276,0.1014473214745521,0.0715845823287963,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.5560683608055115,0.050000000745058,0.0481983423233032,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.673578679561615,0.0860067903995513,0.3912266492843628,285.9786376953125,286.95001220703125,286.0736389160156,283.6787109375,286.0684509277344,297.1156616210937,285.983642578125,1.0,0.1820730119943618,1.0,0.6499999761581421,0.0,1.0,-0.8006247282028198,0.8006239533424377,7.891236464274698e-07,0.5857653617858887,0.0,0.0,0.0,25.22125244140625,25.0,39.48078155517578,-0.0,63.723262786865234,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786682128906,0.7496584057807922,0.1196242645382881,0.1079410836100578,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.5560683608055115,0.050000000745058,0.0481983423233032,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783020019531,0.7130717039108276,0.1014473214745521,0.0715845823287963,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.5560683608055115,0.050000000745058,0.0481983423233032,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.673578679561615,0.0860067903995513,0.3912266492843628,285.9786376953125,286.95001220703125,286.0736389160156,283.6787109375,286.0684509277344,297.1156616210937,285.983642578125,1.0,0.1820730119943618,1.0,0.6499999761581421,0.0,1.0,-0.8006247282028198,0.8006239533424377,7.891236464274698e-07,0.5857653617858887,0.0,0.0,0.0,25.22125244140625,25.0,39.48078155517578,-0.0,63.723262786865234,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.7528071999549866,0.1214627176523208,0.109547235071659,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.5556824803352356,0.050000000745058,0.0482010170817375,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.7124678492546082,0.1013940945267677,0.071526326239109,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.5556824803352356,0.050000000745058,0.0482010170817375,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.6711840033531189,0.0853248313069343,0.3879583775997162,286.01812744140625,287.04998779296875,286.1481018066406,283.6871032714844,286.14288330078125,297.1130676269531,286.0252380371094,1.0,0.1819391399621963,1.0,0.6499999761581421,0.0,1.0,-0.7985661029815674,0.7985653281211853,7.862158213356452e-07,0.5841349959373474,0.0,0.0,0.0,25.268310546875,25.0,60.54233169555664,-0.0,63.473270416259766,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.7528071999549866,0.1214627176523208,0.109547235071659,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.5556824803352356,0.050000000745058,0.0482010170817375,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.7124678492546082,0.1013940945267677,0.071526326239109,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.5556824803352356,0.050000000745058,0.0482010170817375,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.6711840033531189,0.0853248313069343,0.3879583775997162,286.01812744140625,287.04998779296875,286.1481018066406,283.6871032714844,286.14288330078125,297.1130676269531,286.0252380371094,1.0,0.1819391399621963,1.0,0.6499999761581421,0.0,1.0,-0.7985661029815674,0.7985653281211853,7.862158213356452e-07,0.5841349959373474,0.0,0.0,0.0,25.268310546875,25.0,60.54233169555664,-0.0,63.473270416259766,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693054199219,0.7567963600158691,0.1234829574823379,0.1113221868872642,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641174316406,0.5557296872138977,0.050000000745058,0.0482006967067718,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06854248046875,0.7125840187072754,0.1014476791024208,0.0715461149811744,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641174316406,0.5557296872138977,0.050000000745058,0.0482006967067718,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.6696927547454834,0.084796093404293,0.3854254186153412,286.06915283203125,287.1499938964844,286.2229309082031,283.6969909667969,286.2176818847656,297.11236572265625,286.0777282714844,1.0,0.1818148493766784,1.0,0.6499999761581421,0.0,1.0,-0.7976791262626648,0.7976783514022827,7.850246674934169e-07,0.5835378170013428,0.0,0.0,0.0,25.252565383911133,25.0,74.82198333740234,-0.0,63.31694412231445,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693054199219,0.7567963600158691,0.1234829574823379,0.1113221868872642,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641174316406,0.5557296872138977,0.050000000745058,0.0482006967067718,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06854248046875,0.7125840187072754,0.1014476791024208,0.0715461149811744,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641174316406,0.5557296872138977,0.050000000745058,0.0482006967067718,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.6696927547454834,0.084796093404293,0.3854254186153412,286.06915283203125,287.1499938964844,286.2229309082031,283.6969909667969,286.2176818847656,297.11236572265625,286.0777282714844,1.0,0.1818148493766784,1.0,0.6499999761581421,0.0,1.0,-0.7976791262626648,0.7976783514022827,7.850246674934169e-07,0.5835378170013428,0.0,0.0,0.0,25.252565383911133,25.0,74.82198333740234,-0.0,63.31694412231445,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.7590385675430298,0.1245539784431457,0.112265944480896,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.5558633804321289,0.050000000745058,0.0481997728347778,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.7128393650054932,0.1015076264739036,0.071580171585083,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.5558633804321289,0.050000000745058,0.0481997728347778,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963439941406,0.6691943407058716,0.0845774486660957,0.3843768835067749,286.0979309082031,287.1499938964844,286.260498046875,283.7025451660156,286.2552490234375,297.1125183105469,286.1070251464844,1.0,0.1817625761032104,1.0,0.6499999761581421,0.0,1.0,-0.7975919246673584,0.7975911498069763,7.849505436752224e-07,0.5835549235343933,0.0,0.0,0.0,25.22938346862793,25.0,80.10832977294922,-0.0,63.27224349975586,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.7614107728004456,0.1256603449583053,0.1132423132658004,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.5560469031333923,0.050000000745058,0.0481985062360763,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12762451171875,0.713190495967865,0.10158571600914,0.0716274008154869,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.5560469031333923,0.050000000745058,0.0481985062360763,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.6688172817230225,0.0843830332159996,0.3834432363510132,286.1283264160156,287.25,286.2981872558594,283.7085876464844,286.2929077148437,297.1128845214844,286.13787841796875,1.0,0.1817188113927841,1.0,0.6499999761581421,0.0,1.0,-0.7976967692375183,0.7976959347724915,7.851577379369701e-07,0.5837425589561462,0.0,0.0,0.0,25.19966697692871,25.0,84.50209045410156,-0.0,63.24785614013672,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930236816406,0.7664685249328613,0.1279656589031219,0.1152799576520919,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865234375,0.5565183162689209,0.050000000745058,0.048195257782936,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.7141059041023254,0.1017869561910629,0.0717544630169868,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865234375,0.5565183162689209,0.050000000745058,0.048195257782936,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.6683388352394104,0.0840529352426529,0.3818529546260834,286.19268798828125,287.3500061035156,286.37384033203125,283.7221069335937,286.3685607910156,297.1141967773437,286.20294189453125,1.0,0.1816584914922714,1.0,0.6499999761581421,0.0,1.0,-0.7983782291412354,0.7983773946762085,7.862638540245825e-07,0.5845375657081604,0.0,0.0,0.0,25.12753677368164,25.0,91.34298706054688,-0.0,63.25352096557617,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930236816406,0.7664685249328613,0.1279656589031219,0.1152799576520919,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865234375,0.5565183162689209,0.050000000745058,0.048195257782936,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.7141059041023254,0.1017869561910629,0.0717544630169868,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865234375,0.5565183162689209,0.050000000745058,0.048195257782936,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.6683388352394104,0.0840529352426529,0.3818529546260834,286.19268798828125,287.3500061035156,286.37384033203125,283.7221069335937,286.3685607910156,297.1141967773437,286.20294189453125,1.0,0.1816584914922714,1.0,0.6499999761581421,0.0,1.0,-0.7983782291412354,0.7983773946762085,7.862638540245825e-07,0.5845375657081604,0.0,0.0,0.0,25.12753677368164,25.0,91.34298706054688,-0.0,63.25352096557617,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613525390625,0.7718903422355652,0.1303900629281997,0.1174264326691627,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.5570908784866333,0.050000000745058,0.0481913350522518,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.715247631072998,0.1020431146025657,0.0719210654497146,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.5570908784866333,0.050000000745058,0.0481913350522518,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.6681617498397827,0.0837921574711799,0.3805877566337585,286.26092529296875,287.45001220703125,286.45001220703125,283.73779296875,286.4446716308594,297.11602783203125,286.27166748046875,1.0,0.181639164686203,1.0,0.6499999761581421,0.0,1.0,-0.7996262907981873,0.7996255159378052,7.881980650381593e-07,0.5858284831047058,0.0,0.0,0.0,25.0445556640625,25.0,96.19876098632812,-0.0,63.33060073852539,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613525390625,0.7718903422355652,0.1303900629281997,0.1174264326691627,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.5570908784866333,0.050000000745058,0.0481913350522518,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.715247631072998,0.1020431146025657,0.0719210654497146,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.5570908784866333,0.050000000745058,0.0481913350522518,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.6681617498397827,0.0837921574711799,0.3805877566337585,286.26092529296875,287.45001220703125,286.45001220703125,283.73779296875,286.4446716308594,297.11602783203125,286.27166748046875,1.0,0.181639164686203,1.0,0.6499999761581421,0.0,1.0,-0.7996262907981873,0.7996255159378052,7.881980650381593e-07,0.5858284831047058,0.0,0.0,0.0,25.0445556640625,25.0,96.19876098632812,-0.0,63.33060073852539,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324584960937,0.7776057124137878,0.132922887802124,0.1196716129779815,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.5577282905578613,0.050000000745058,0.0481869913637638,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3311462402344,0.7165542244911194,0.1023465692996978,0.0721214935183525,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.5577282905578613,0.050000000745058,0.0481869913637638,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3298645019531,0.6682133674621582,0.0835886746644973,0.3795892894268036,286.3319396972656,287.54998779296875,286.5265197753906,283.7543029785156,286.52117919921875,297.1181945800781,286.343017578125,1.0,0.1816622763872146,1.0,0.6499999761581421,0.0,1.0,-0.8013525605201721,0.80135178565979,7.908433872216847e-07,0.5875534415245056,0.0,0.0,0.0,24.956504821777344,25.0,99.70723724365234,-0.0,63.47374725341797,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324584960937,0.7776057124137878,0.132922887802124,0.1196716129779815,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.5577282905578613,0.050000000745058,0.0481869913637638,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3311462402344,0.7165542244911194,0.1023465692996978,0.0721214935183525,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.5577282905578613,0.050000000745058,0.0481869913637638,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3298645019531,0.6682133674621582,0.0835886746644973,0.3795892894268036,286.3319396972656,287.54998779296875,286.5265197753906,283.7543029785156,286.52117919921875,297.1181945800781,286.343017578125,1.0,0.1816622763872146,1.0,0.6499999761581421,0.0,1.0,-0.8013525605201721,0.80135178565979,7.908433872216847e-07,0.5875534415245056,0.0,0.0,0.0,24.956504821777344,25.0,99.70723724365234,-0.0,63.47374725341797,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4055480957031,0.7835686206817627,0.1355587393045425,0.1220104470849037,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980407714844,0.5584108829498291,0.050000000745058,0.0481823720037937,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041442871094,0.7179921269416809,0.1026931852102279,0.0723526701331138,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980407714844,0.5584108829498291,0.050000000745058,0.0481823720037937,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.6684534549713135,0.0834354981780052,0.3788234889507293,286.40496826171875,287.6499938964844,286.603271484375,283.7701416015625,286.5979309082031,297.12060546875,286.4162902832031,1.0,0.1817290633916854,1.0,0.6499999761581421,0.0,1.0,-0.8035067319869995,0.8035059571266174,7.941482067508332e-07,0.5896999835968018,0.0,0.0,0.0,24.86681365966797,25.0,102.22962188720705,-0.0,63.68038940429688,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
