time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035040,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4055480957031,0.7835686206817627,0.1355587393045425,0.1220104470849037,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980407714844,0.5584108829498291,0.050000000745058,0.0481823720037937,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041442871094,0.7179921269416809,0.1026931852102279,0.0723526701331138,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980407714844,0.5584108829498291,0.050000000745058,0.0481823720037937,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.6684534549713135,0.0834354981780052,0.3788234889507293,286.40496826171875,287.6499938964844,286.603271484375,283.7701416015625,286.5979309082031,297.12060546875,286.4162902832031,1.0,0.1817290633916854,1.0,0.6499999761581421,0.0,1.0,-0.8035067319869995,0.8035059571266174,7.941482067508332e-07,0.5896999835968018,0.0,0.0,0.0,24.86681365966797,25.0,102.22962188720705,-0.0,63.68038940429688,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.7866338491439819,0.1369156390428543,0.1232152432203292,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4350891113281,0.5587651133537292,0.050000000745058,0.0481799840927124,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4412536621094,0.718754768371582,0.1028824225068092,0.0724795684218406,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4350891113281,0.5587651133537292,0.050000000745058,0.0481799840927124,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4399108886719,0.668637752532959,0.083376944065094,0.378523588180542,286.44207763671875,287.6499938964844,286.6417236328125,283.7778625488281,286.6363830566406,297.12188720703125,286.4534912109375,1.0,0.1817797124385833,1.0,0.6499999761581421,0.0,1.0,-0.8047394156455994,0.8047385811805725,7.96043593709328e-07,0.5909295678138733,0.0,0.0,0.0,24.82207489013672,25.0,103.20330810546876,-0.0,63.80791473388672,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.48016357421875,0.7897404432296753,0.1382941752672195,0.1244396716356277,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.472412109375,0.5591257214546204,0.050000000745058,0.0481775663793087,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786682128906,0.7195397615432739,0.1030803993344307,0.0726126506924629,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.472412109375,0.5591257214546204,0.050000000745058,0.0481775663793087,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4772644042969,0.6688560247421265,0.0833280757069587,0.3782681822776794,286.4794921875,287.75,286.68023681640625,283.7854309082031,286.6748962402344,297.1231689453125,286.490966796875,1.0,0.181840181350708,1.0,0.6499999761581421,0.0061495364643633,1.0,-0.8060562014579773,0.8060545921325684,1.6256017261184752e-06,0.5922467708587646,0.0,0.0,0.0,24.777612686157227,25.0,104.05005645751952,-0.0,63.94898223876953,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5558166503906,0.7960723042488098,0.1411197483539581,0.1269504576921463,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478515625,0.5598641037940979,0.050000000745058,0.0481726340949535,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5542297363281,0.721177339553833,0.1035036817193031,0.0728981271386146,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478515625,0.5598641037940979,0.050000000745058,0.0481726340949535,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.6693946719169617,0.08326006680727,0.377893328666687,286.5550537109375,287.8500061035156,286.75738525390625,283.8001708984375,286.7521057128906,297.12579345703125,286.5666198730469,1.0,0.1819925457239151,1.0,0.6499999761581421,0.0184486098587512,1.0,-0.8089504241943359,0.808943510055542,6.921356998645933e-06,0.5951539278030396,0.0,0.0,0.0,24.69002914428711,25.0,105.4282455444336,-0.0,64.27395629882812,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5558166503906,0.7960723042488098,0.1411197483539581,0.1269504576921463,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478515625,0.5598641037940979,0.050000000745058,0.0481726340949535,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5542297363281,0.721177339553833,0.1035036817193031,0.0728981271386146,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478515625,0.5598641037940979,0.050000000745058,0.0481726340949535,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.6693946719169617,0.08326006680727,0.377893328666687,286.5550537109375,287.8500061035156,286.75738525390625,283.8001708984375,286.7521057128906,297.12579345703125,286.5666198730469,1.0,0.1819925457239151,1.0,0.6499999761581421,0.0184486098587512,1.0,-0.8089504241943359,0.808943510055542,6.921356998645933e-06,0.5951539278030396,0.0,0.0,0.0,24.69002914428711,25.0,105.4282455444336,-0.0,64.27395629882812,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63232421875,0.8025615811347961,0.1440532505512237,0.1295515447854995,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62420654296875,0.5606260299682617,0.050000000745058,0.0481675826013088,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.722906231880188,0.1039642840623855,0.0732095390558242,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62420654296875,0.5606260299682617,0.050000000745058,0.0481675826013088,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.629150390625,0.6700674891471863,0.0832306966185569,0.3776943981647491,286.6315002441406,287.95001220703125,286.8346862792969,283.814453125,286.82965087890625,297.12847900390625,286.64312744140625,1.0,0.1821874231100082,1.0,0.6499999761581421,0.0307476818561553,1.0,-0.8121949434280396,0.8121684193611145,2.653681622177828e-05,0.5984179973602295,0.0,0.0,0.0,24.604272842407227,25.0,106.51471710205078,-0.0,64.65715789794922,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63232421875,0.8025615811347961,0.1440532505512237,0.1295515447854995,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62420654296875,0.5606260299682617,0.050000000745058,0.0481675826013088,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.722906231880188,0.1039642840623855,0.0732095390558242,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62420654296875,0.5606260299682617,0.050000000745058,0.0481675826013088,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.629150390625,0.6700674891471863,0.0832306966185569,0.3776943981647491,286.6315002441406,287.95001220703125,286.8346862792969,283.814453125,286.82965087890625,297.12847900390625,286.64312744140625,1.0,0.1821874231100082,1.0,0.6499999761581421,0.0307476818561553,1.0,-0.8121949434280396,0.8121684193611145,2.653681622177828e-05,0.5984179973602295,0.0,0.0,0.0,24.604272842407227,25.0,106.51471710205078,-0.0,64.65715789794922,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109680175781,0.8092948794364929,0.1471883356571197,0.1323089897632599,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70233154296875,0.5614358186721802,0.050000000745058,0.0481622517108917,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091369628906,0.7247574329376221,0.1044672057032585,0.0735488533973693,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.70233154296875,0.5614358186721802,0.050000000745058,0.0481622517108917,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70751953125,0.6708940863609314,0.0832387432456016,0.37766033411026,286.7099914550781,288.04998779296875,286.9121398925781,283.828369140625,286.9268798828125,297.1312255859375,286.7225341796875,1.0,0.1824243068695068,1.0,0.6499999761581421,0.0809295326471328,1.0,-0.8158577680587769,0.8139357566833496,0.0019220070680603,0.6002370715141296,0.0,0.0,0.0,24.51672744750977,25.0,112.37116241455078,-0.0,65.10386657714844,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109680175781,0.8092948794364929,0.1471883356571197,0.1323089897632599,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70233154296875,0.5614358186721802,0.050000000745058,0.0481622517108917,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091369628906,0.7247574329376221,0.1044672057032585,0.0735488533973693,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.70233154296875,0.5614358186721802,0.050000000745058,0.0481622517108917,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70751953125,0.6708940863609314,0.0832387432456016,0.37766033411026,286.7099914550781,288.04998779296875,286.9121398925781,283.828369140625,286.9268798828125,297.1312255859375,286.7225341796875,1.0,0.1824243068695068,1.0,0.6499999761581421,0.0809295326471328,1.0,-0.8158577680587769,0.8139357566833496,0.0019220070680603,0.6002370715141296,0.0,0.0,0.0,24.51672744750977,25.0,112.37116241455078,-0.0,65.10386657714844,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8237609863281,0.8160528540611267,0.1505320966243744,0.1352535486221313,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8081359863281,0.5622634887695312,0.050000000745058,0.0481568500399589,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82012939453125,0.7267360091209412,0.1050377935171127,0.0739271938800811,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8081359863281,0.5622634887695312,0.050000000745058,0.0481568500399589,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.817138671875,0.6718748211860657,0.0833037421107292,0.3778401613235473,286.82177734375,288.1499938964844,286.9896850585937,283.8419494628906,287.2705383300781,297.13531494140625,286.8476867675781,1.0,0.1827029734849929,1.0,0.6499999761581421,0.1311113834381103,1.0,-0.8200488090515137,0.7941184639930725,0.0259303618222475,0.5805529952049255,0.0,0.0,0.0,24.429595947265625,25.0,192.2933807373047,-0.0,65.623046875,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8237609863281,0.8160528540611267,0.1505320966243744,0.1352535486221313,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8081359863281,0.5622634887695312,0.050000000745058,0.0481568500399589,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82012939453125,0.7267360091209412,0.1050377935171127,0.0739271938800811,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8081359863281,0.5622634887695312,0.050000000745058,0.0481568500399589,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.817138671875,0.6718748211860657,0.0833037421107292,0.3778401613235473,286.82177734375,288.1499938964844,286.9896850585937,283.8419494628906,287.2705383300781,297.13531494140625,286.8476867675781,1.0,0.1827029734849929,1.0,0.6499999761581421,0.1311113834381103,1.0,-0.8200488090515137,0.7941184639930725,0.0259303618222475,0.5805529952049255,0.0,0.0,0.0,24.429595947265625,25.0,192.2933807373047,-0.0,65.623046875,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334411621094,0.8195849061012268,0.1523428559303283,0.1368225514888763,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9077453613281,0.5627464652061462,0.050000000745058,0.0481537170708179,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.92742919921875,0.7279007434844971,0.1053964421153068,0.0741524323821067,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9077453613281,0.5627464652061462,0.050000000745058,0.0481537170708179,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9224548339844,0.6725534200668335,0.0833931043744087,0.3781130611896515,286.9300842285156,288.1499938964844,287.02850341796875,283.8486633300781,287.5800476074219,297.1414794921875,286.9708251953125,1.0,0.1828610301017761,1.0,0.6499999761581421,0.1562023162841797,1.0,-0.822521984577179,0.7744770050048828,0.0480449385941028,0.5609668493270874,0.0,0.0,0.0,24.3774528503418,25.0,289.40704345703125,-0.0,65.92546844482422,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0832214355469,0.8235054016113281,0.1543128937482834,0.1385120898485183,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497436523437,0.5634216070175171,0.050000000745058,0.0481493659317493,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07568359375,0.7294168472290039,0.1058495268225669,0.0744310915470123,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497436523437,0.5634216070175171,0.050000000745058,0.0481493659317493,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0693054199219,0.6735996007919312,0.0835549160838127,0.3786472678184509,287.0789794921875,288.25,287.0673522949219,283.85528564453125,287.7980651855469,297.14874267578125,287.12579345703125,1.0,0.1830402761697769,1.0,0.6499999761581421,0.1804854124784469,1.0,-0.8255143761634827,0.7637640237808228,0.0617503821849823,0.5501630902290344,0.0,0.0,0.0,24.301576614379883,25.0,362.0233154296875,-0.0,66.28302001953125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.39471435546875,0.8325808048248291,0.1586575508117675,0.1422838568687439,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.359375,0.5653130412101746,0.050000000745058,0.0481373220682144,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7335640788078308,0.1070182472467422,0.075179174542427,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.359375,0.5653130412101746,0.050000000745058,0.0481373220682144,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3800964355469,0.6768858432769775,0.0840929895639419,0.3806881010532379,287.3900756835937,288.3500061035156,287.14508056640625,283.86846923828125,288.2158203125,297.166259765625,287.4384460449219,1.0,0.1834848523139953,1.0,0.6499999761581421,0.2290516048669815,1.0,-0.833358883857727,0.7418035864830017,0.0915552750229835,0.5276336669921875,0.0,0.0,0.0,24.08451271057129,25.0,432.6882934570313,-0.0,67.20648193359375,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.39471435546875,0.8325808048248291,0.1586575508117675,0.1422838568687439,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.359375,0.5653130412101746,0.050000000745058,0.0481373220682144,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7335640788078308,0.1070182472467422,0.075179174542427,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.359375,0.5653130412101746,0.050000000745058,0.0481373220682144,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3800964355469,0.6768858432769775,0.0840929895639419,0.3806881010532379,287.3900756835937,288.3500061035156,287.14508056640625,283.86846923828125,288.2158203125,297.166259765625,287.4384460449219,1.0,0.1834848523139953,1.0,0.6499999761581421,0.2290516048669815,1.0,-0.833358883857727,0.7418035864830017,0.0915552750229835,0.5276336669921875,0.0,0.0,0.0,24.08451271057129,25.0,432.6882934570313,-0.0,67.20648193359375,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.8430444598197937,0.1634675562381744,0.1464742869138717,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144470214844,0.5677417516708374,0.050000000745058,0.0481221713125705,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7481994628906,0.7389265894889832,0.1084964424371719,0.0761436000466346,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144470214844,0.5677417516708374,0.050000000745058,0.0481221713125705,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.739990234375,0.681510329246521,0.0848957374691963,0.3839057981967926,287.75225830078125,288.45001220703125,287.22283935546875,283.88153076171875,288.7420959472656,297.1868896484375,287.8111267089844,1.0,0.1840643733739853,1.0,0.6499999761581421,0.2776178121566772,1.0,-0.8433703780174255,0.7116842269897461,0.131686195731163,0.4965050518512726,0.0,0.0,0.0,23.81004524230957,25.0,521.6724243164062,-0.0,68.40455627441406,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.8430444598197937,0.1634675562381744,0.1464742869138717,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144470214844,0.5677417516708374,0.050000000745058,0.0481221713125705,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7481994628906,0.7389265894889832,0.1084964424371719,0.0761436000466346,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144470214844,0.5677417516708374,0.050000000745058,0.0481221713125705,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.739990234375,0.681510329246521,0.0848957374691963,0.3839057981967926,287.75225830078125,288.45001220703125,287.22283935546875,283.88153076171875,288.7420959472656,297.1868896484375,287.8111267089844,1.0,0.1840643733739853,1.0,0.6499999761581421,0.2776178121566772,1.0,-0.8433703780174255,0.7116842269897461,0.131686195731163,0.4965050518512726,0.0,0.0,0.0,23.81004524230957,25.0,521.6724243164062,-0.0,68.40455627441406,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1705017089844,0.8553251028060913,0.1688122749328613,0.1511301547288894,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.124267578125,0.5708332061767578,0.050000000745058,0.0481033660471439,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16015625,0.745753288269043,0.1103203222155571,0.0773419588804245,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.124267578125,0.5708332061767578,0.050000000745058,0.0481033660471439,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.15167236328125,0.6876847743988037,0.0859927162528038,0.3883984684944153,288.1641845703125,288.54998779296875,287.3006286621094,283.89459228515625,289.15118408203125,297.2110900878906,288.2218933105469,1.0,0.1848081797361374,1.0,0.6499999761581421,0.3058553636074066,1.0,-0.8557426333427429,0.6938673853874207,0.1618752926588058,0.4770659208297729,0.0,0.0,0.0,23.47017478942871,25.0,557.6060791015625,-0.0,69.9219970703125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1705017089844,0.8553251028060913,0.1688122749328613,0.1511301547288894,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.124267578125,0.5708332061767578,0.050000000745058,0.0481033660471439,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16015625,0.745753288269043,0.1103203222155571,0.0773419588804245,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.124267578125,0.5708332061767578,0.050000000745058,0.0481033660471439,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.15167236328125,0.6876847743988037,0.0859927162528038,0.3883984684944153,288.1641845703125,288.54998779296875,287.3006286621094,283.89459228515625,289.15118408203125,297.2110900878906,288.2218933105469,1.0,0.1848081797361374,1.0,0.6499999761581421,0.3058553636074066,1.0,-0.8557426333427429,0.6938673853874207,0.1618752926588058,0.4770659208297729,0.0,0.0,0.0,23.47017478942871,25.0,557.6060791015625,-0.0,69.9219970703125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5777587890625,0.8692994713783264,0.1745853126049041,0.1561977565288543,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52996826171875,0.5744448304176331,0.050000000745058,0.0480820350348949,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5669860839844,0.7539311051368713,0.1124295592308044,0.0787522718310356,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.52996826171875,0.5744448304176331,0.050000000745058,0.0480820350348949,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5583190917969,0.6952095031738281,0.0873458310961723,0.3940932750701904,288.571044921875,288.6499938964844,287.3783874511719,283.9076843261719,289.5687255859375,297.23785400390625,288.6297607421875,1.0,0.1857402324676513,1.0,0.6499999761581421,0.3340929448604584,1.0,-0.8703003525733948,0.6747555136680603,0.1955448538064956,0.4557957351207733,0.0,0.0,0.0,23.08979797363281,25.0,571.2164306640625,-0.0,71.77603149414062,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5777587890625,0.8692994713783264,0.1745853126049041,0.1561977565288543,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52996826171875,0.5744448304176331,0.050000000745058,0.0480820350348949,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5669860839844,0.7539311051368713,0.1124295592308044,0.0787522718310356,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.52996826171875,0.5744448304176331,0.050000000745058,0.0480820350348949,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5583190917969,0.6952095031738281,0.0873458310961723,0.3940932750701904,288.571044921875,288.6499938964844,287.3783874511719,283.9076843261719,289.5687255859375,297.23785400390625,288.6297607421875,1.0,0.1857402324676513,1.0,0.6499999761581421,0.3340929448604584,1.0,-0.8703003525733948,0.6747555136680603,0.1955448538064956,0.4557957351207733,0.0,0.0,0.0,23.08979797363281,25.0,571.2164306640625,-0.0,71.77603149414062,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7875671386719,0.8768553733825684,0.1776266694068908,0.1588672995567321,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7383728027344,0.5764109492301941,0.050000000745058,0.0480706952512264,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7765197753906,0.7584869861602783,0.1135832220315933,0.0795261561870575,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7383728027344,0.5764109492301941,0.050000000745058,0.0480706952512264,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7676696777344,0.6994000673294067,0.0881116241216659,0.3973402380943298,288.7806091308594,288.6499938964844,287.4172668457031,283.9142761230469,289.7857971191406,297.2520446777344,288.84002685546875,1.0,0.1862800568342209,1.0,0.6499999761581421,0.3482117354869842,1.0,-0.8783025145530701,0.6645407676696777,0.2137617468833923,0.444314956665039,0.0,0.0,0.0,22.89051818847656,25.0,580.1867065429688,-0.0,72.82853698730469,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9942932128906,0.8848658800125122,0.1807691603899002,0.1616282910108566,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9467468261719,0.5785467624664307,0.050000000745058,0.0480585880577564,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98394775390625,0.7634333968162537,0.1148003190755844,0.0803445875644683,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9467468261719,0.5785467624664307,0.050000000745058,0.0480585880577564,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9755859375,0.7039303183555603,0.0889342129230499,0.4008426964282989,288.9877624511719,288.75,287.4561462402344,283.9209289550781,289.84063720703125,297.2667541503906,289.0399169921875,1.0,0.1868715137243271,1.0,0.6499999761581421,0.34649857878685,1.0,-0.8867726922035217,0.671338677406311,0.2154339998960495,0.4496468603610992,0.0,0.0,0.0,22.67986297607422,25.0,546.1719360351562,-0.0,73.9677963256836,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2865905761719,0.9013543128967284,0.1871007978916168,0.1672873497009277,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567138671875,0.5829065442085266,0.050000000745058,0.0480345115065574,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802429199219,0.773858904838562,0.1172813847661018,0.0820567607879638,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567138671875,0.5829065442085266,0.050000000745058,0.0480345115065574,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2751770019531,0.7132285237312317,0.0906478464603424,0.408353179693222,289.2825012207031,288.8500061035156,287.5338439941406,283.93438720703125,289.8721923828125,297.29571533203125,289.3145446777344,1.0,0.1882046014070511,1.0,0.6499999761581421,0.3430722951889038,1.0,-0.9045758247375488,0.6879662275314331,0.2166095823049545,0.4630824327468872,0.0,0.0,0.0,22.273334503173828,25.0,398.064697265625,-0.0,76.47074127197266,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2865905761719,0.9013543128967284,0.1871007978916168,0.1672873497009277,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567138671875,0.5829065442085266,0.050000000745058,0.0480345115065574,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802429199219,0.773858904838562,0.1172813847661018,0.0820567607879638,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567138671875,0.5829065442085266,0.050000000745058,0.0480345115065574,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2751770019531,0.7132285237312317,0.0906478464603424,0.408353179693222,289.2825012207031,288.8500061035156,287.5338439941406,283.93438720703125,289.8721923828125,297.29571533203125,289.3145446777344,1.0,0.1882046014070511,1.0,0.6499999761581421,0.3430722951889038,1.0,-0.9045758247375488,0.6879662275314331,0.2166095823049545,0.4630824327468872,0.0,0.0,0.0,22.273334503173828,25.0,398.064697265625,-0.0,76.47074127197266,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49053955078125,0.9179934859275818,0.1932739168405532,0.1728429943323135,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.46832275390625,0.5867878198623657,0.050000000745058,0.0480137467384338,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.48583984375,0.7837952375411987,0.1196648851037025,0.0837275236845016,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46832275390625,0.5867878198623657,0.050000000745058,0.0480137467384338,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4821472167969,0.721407413482666,0.0923195779323577,0.4158324301242828,289.4874572753906,288.95001220703125,287.6114501953125,283.9481811523437,289.9037780761719,297.32183837890625,289.5106811523437,1.0,0.1896963119506836,1.0,0.6499999761581421,0.3396459817886352,1.0,-0.9221757054328918,0.7045459151268005,0.2176298052072525,0.4764608442783355,0.0,0.0,0.0,21.95111656188965,25.0,285.8955993652344,-0.0,79.14231872558594,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49053955078125,0.9179934859275818,0.1932739168405532,0.1728429943323135,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.46832275390625,0.5867878198623657,0.050000000745058,0.0480137467384338,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.48583984375,0.7837952375411987,0.1196648851037025,0.0837275236845016,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46832275390625,0.5867878198623657,0.050000000745058,0.0480137467384338,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4821472167969,0.721407413482666,0.0923195779323577,0.4158324301242828,289.4874572753906,288.95001220703125,287.6114501953125,283.9481811523437,289.9037780761719,297.32183837890625,289.5106811523437,1.0,0.1896963119506836,1.0,0.6499999761581421,0.3396459817886352,1.0,-0.9221757054328918,0.7045459151268005,0.2176298052072525,0.4764608442783355,0.0,0.0,0.0,21.95111656188965,25.0,285.8955993652344,-0.0,79.14231872558594,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6016540527344,0.9343702793121338,0.1992378234863281,0.1782377809286117,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5947265625,0.5900821089744568,0.050000000745058,0.0479965843260288,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6005554199219,0.7928345203399658,0.1218907758593559,0.0853050425648689,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5947265625,0.5900821089744568,0.050000000745058,0.0479965843260288,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5995788574219,0.7285390496253967,0.0938823521137237,0.4229295253753662,289.6009521484375,289.04998779296875,287.68896484375,283.9623413085937,289.7218017578125,297.3450622558594,289.6051940917969,1.0,0.1913014650344848,1.0,0.6499999761581421,0.3168899714946747,1.0,-0.939021110534668,0.742699384689331,0.1963217109441757,0.5114370584487915,0.0,0.0,0.0,21.718093872070312,25.0,128.89280700683594,-0.0,81.90748596191406,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6016540527344,0.9343702793121338,0.1992378234863281,0.1782377809286117,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5947265625,0.5900821089744568,0.050000000745058,0.0479965843260288,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6005554199219,0.7928345203399658,0.1218907758593559,0.0853050425648689,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5947265625,0.5900821089744568,0.050000000745058,0.0479965843260288,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5995788574219,0.7285390496253967,0.0938823521137237,0.4229295253753662,289.6009521484375,289.04998779296875,287.68896484375,283.9623413085937,289.7218017578125,297.3450622558594,289.6051940917969,1.0,0.1913014650344848,1.0,0.6499999761581421,0.3168899714946747,1.0,-0.939021110534668,0.742699384689331,0.1963217109441757,0.5114370584487915,0.0,0.0,0.0,21.718093872070312,25.0,128.89280700683594,-0.0,81.90748596191406,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5946350097656,0.947883665561676,0.2047363966703415,0.1832724213600158,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5983581542969,0.5922688841819763,0.050000000745058,0.0479853935539722,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5955810546875,0.7999342679977417,0.1237982586026191,0.0866913497447967,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5983581542969,0.5922688841819763,0.050000000745058,0.0479853935539722,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.59625244140625,0.7340295910835266,0.0952003523707389,0.4291060268878937,289.59527587890625,289.1499938964844,287.766357421875,283.9769897460937,289.5341796875,297.3637084960937,289.5900573730469,1.0,0.1929560750722885,1.0,0.6499999761581421,0.2941339612007141,1.0,-0.9541144967079164,0.7796034812927246,0.174511045217514,0.5455337762832642,0.0,0.0,0.0,21.619461059570312,25.0,-4.040256023406982,-0.0,84.63294219970703,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5946350097656,0.947883665561676,0.2047363966703415,0.1832724213600158,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5983581542969,0.5922688841819763,0.050000000745058,0.0479853935539722,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5955810546875,0.7999342679977417,0.1237982586026191,0.0866913497447967,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5983581542969,0.5922688841819763,0.050000000745058,0.0479853935539722,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.59625244140625,0.7340295910835266,0.0952003523707389,0.4291060268878937,289.59527587890625,289.1499938964844,287.766357421875,283.9769897460937,289.5341796875,297.3637084960937,289.5900573730469,1.0,0.1929560750722885,1.0,0.6499999761581421,0.2941339612007141,1.0,-0.9541144967079164,0.7796034812927246,0.174511045217514,0.5455337762832642,0.0,0.0,0.0,21.619461059570312,25.0,-4.040256023406982,-0.0,84.63294219970703,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.56787109375,0.953310251235962,0.2073076218366623,0.1856264322996139,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5749206542969,0.5928820967674255,0.050000000745058,0.0479822680354118,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5694885253906,0.8025972247123718,0.1246205419301986,0.0872939527034759,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5749206542969,0.5928820967674255,0.050000000745058,0.0479822680354118,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5706787109375,0.7360429167747498,0.0957506000995636,0.4317265450954437,289.5689697265625,289.1499938964844,287.80499267578125,283.9845275878906,289.4476013183594,297.3714294433594,289.5606994628906,1.0,0.1937794983386993,1.0,0.6499999761581421,0.282755970954895,1.0,-0.9608013033866882,0.7969954609870911,0.1638058423995971,0.5617121458053589,0.0,0.0,0.0,21.623855590820312,25.0,-50.531925201416016,-0.0,85.94224548339844,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5317687988281,0.9579663872718812,0.2097799032926559,0.1878874748945236,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.5932129621505737,0.050000000745058,0.0479805767536163,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5337829589844,0.8047272562980652,0.1253648996353149,0.0878411009907722,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.5932129621505737,0.050000000745058,0.0479805767536163,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5352783203125,0.7376068234443665,0.0962325036525726,0.4340423941612243,289.5331420898437,289.25,287.8435974121094,283.9922180175781,289.381103515625,297.3783569335937,289.5233459472656,1.0,0.1945907771587371,1.0,0.6499999761581421,0.2731751799583435,1.0,-0.9669475555419922,0.8119063377380371,0.155041217803955,0.575535237789154,0.0,0.0,0.0,21.65829086303711,25.0,-82.23397827148438,-0.0,87.20826721191406,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.9654448628425598,0.2144908905029297,0.1921772956848144,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4610595703125,0.5932024121284485,0.050000000745058,0.0479805618524551,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527282714844,0.8076438903808594,0.1266537010669708,0.0887864977121353,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4610595703125,0.5932024121284485,0.050000000745058,0.0479805618524551,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.45440673828125,0.7395781874656677,0.0970090702176094,0.4378031492233276,289.4519958496094,289.3500061035156,287.920654296875,284.00811767578125,289.2669372558594,297.390625,289.441162109375,1.0,0.1961552947759628,1.0,0.6499999761581421,0.2540136277675628,1.0,-0.9777451753616332,0.8395283222198486,0.1382168531417846,0.6012985110282898,0.0,0.0,0.0,21.79614448547364,25.0,-113.75088500976562,-0.0,89.59481048583984,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
