time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037080,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.9654448628425598,0.2144908905029297,0.1921772956848144,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4610595703125,0.5932024121284485,0.050000000745058,0.0479805618524551,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527282714844,0.8076438903808594,0.1266537010669708,0.0887864977121353,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4610595703125,0.5932024121284485,0.050000000745058,0.0479805618524551,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.45440673828125,0.7395781874656677,0.0970090702176094,0.4378031492233276,289.4519958496094,289.3500061035156,287.920654296875,284.00811767578125,289.2669372558594,297.390625,289.441162109375,1.0,0.1961552947759628,1.0,0.6499999761581421,0.2540136277675628,1.0,-0.9777451753616332,0.8395283222198486,0.1382168531417846,0.6012985110282898,0.0,0.0,0.0,21.79614448547364,25.0,-113.75088500976562,-0.0,89.59481048583984,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3611755371094,0.9712745547294616,0.2189773023128509,0.1962475180625915,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3725891113281,0.592610239982605,0.050000000745058,0.0479834750294685,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3636169433594,0.8093166351318359,0.1277380585670471,0.0895791873335838,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3725891113281,0.592610239982605,0.050000000745058,0.0479834750294685,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.36541748046875,0.7404309511184692,0.09758061170578,0.4406008124351501,289.36285400390625,289.45001220703125,287.9975280761719,284.0247802734375,289.1689758300781,297.4017333984375,289.3515930175781,1.0,0.1976234316825866,1.0,0.6499999761581421,0.2348520904779434,1.0,-0.9869474172592164,0.8646771311759949,0.1222702786326408,0.6249011754989624,0.0,0.0,0.0,21.98987579345703,25.0,-125.66177368164062,-0.0,91.79342651367188,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3611755371094,0.9712745547294616,0.2189773023128509,0.1962475180625915,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3725891113281,0.592610239982605,0.050000000745058,0.0479834750294685,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3636169433594,0.8093166351318359,0.1277380585670471,0.0895791873335838,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3725891113281,0.592610239982605,0.050000000745058,0.0479834750294685,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.36541748046875,0.7404309511184692,0.09758061170578,0.4406008124351501,289.36285400390625,289.45001220703125,287.9975280761719,284.0247802734375,289.1689758300781,297.4017333984375,289.3515930175781,1.0,0.1976234316825866,1.0,0.6499999761581421,0.2348520904779434,1.0,-0.9869474172592164,0.8646771311759949,0.1222702786326408,0.6249011754989624,0.0,0.0,0.0,21.98987579345703,25.0,-125.66177368164062,-0.0,91.79342651367188,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3010559082031,0.976078450679779,0.223355233669281,0.2001834362745285,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.304931640625,0.5916768312454224,0.050000000745058,0.0479881316423416,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3016662597656,0.8102372884750366,0.1286984384059906,0.0902680978178978,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.304931640625,0.5916768312454224,0.050000000745058,0.0479881316423416,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3021850585937,0.7405446767807007,0.0980099663138389,0.4426786303520202,289.3014831542969,289.54998779296875,288.0741882324219,284.04229736328125,289.23028564453125,297.4127197265625,289.29913330078125,1.0,0.1989839524030685,1.0,0.6499999761581421,0.2352937906980514,1.0,-0.9950037002563475,0.8715068101882935,0.123496875166893,0.6304479837417603,0.0,0.0,0.0,22.210678100585938,25.0,-70.3443603515625,-0.0,93.82176208496094,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3010559082031,0.976078450679779,0.223355233669281,0.2001834362745285,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.304931640625,0.5916768312454224,0.050000000745058,0.0479881316423416,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3016662597656,0.8102372884750366,0.1286984384059906,0.0902680978178978,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.304931640625,0.5916768312454224,0.050000000745058,0.0479881316423416,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3021850585937,0.7405446767807007,0.0980099663138389,0.4426786303520202,289.3014831542969,289.54998779296875,288.0741882324219,284.04229736328125,289.23028564453125,297.4127197265625,289.29913330078125,1.0,0.1989839524030685,1.0,0.6499999761581421,0.2352937906980514,1.0,-0.9950037002563475,0.8715068101882935,0.123496875166893,0.6304479837417603,0.0,0.0,0.0,22.210678100585938,25.0,-70.3443603515625,-0.0,93.82176208496094,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2985534667969,0.9810875058174132,0.2278843224048614,0.2042021453380584,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2975769042969,0.5910325646400452,0.050000000745058,0.0479913502931594,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2982788085937,0.8114755749702454,0.1296944767236709,0.0909541249275207,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2975769042969,0.5910325646400452,0.050000000745058,0.0479913502931594,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.298095703125,0.7408355474472046,0.0984202250838279,0.4445243179798126,289.2983703613281,289.6499938964844,288.15057373046875,284.0607604980469,289.3060607910156,297.4259033203125,289.2998962402344,1.0,0.2002530694007873,1.0,0.6499999761581421,0.2357354909181594,1.0,-1.002873420715332,0.8776203393936157,0.1252530664205551,0.6351915001869202,0.0,0.0,0.0,22.391521453857425,25.0,-11.31755256652832,-0.0,95.77041625976562,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2985534667969,0.9810875058174132,0.2278843224048614,0.2042021453380584,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2975769042969,0.5910325646400452,0.050000000745058,0.0479913502931594,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2982788085937,0.8114755749702454,0.1296944767236709,0.0909541249275207,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2975769042969,0.5910325646400452,0.050000000745058,0.0479913502931594,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.298095703125,0.7408355474472046,0.0984202250838279,0.4445243179798126,289.2983703613281,289.6499938964844,288.15057373046875,284.0607604980469,289.3060607910156,297.4259033203125,289.2998962402344,1.0,0.2002530694007873,1.0,0.6499999761581421,0.2357354909181594,1.0,-1.002873420715332,0.8776203393936157,0.1252530664205551,0.6351915001869202,0.0,0.0,0.0,22.391521453857425,25.0,-11.31755256652832,-0.0,95.77041625976562,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3079833984375,0.9838044047355652,0.230219304561615,0.2062744945287704,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3054504394531,0.5909061431884766,0.050000000745058,0.047991968691349,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.307373046875,0.8123758435249329,0.1302247643470764,0.0913170427083969,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3054504394531,0.5909061431884766,0.050000000745058,0.047991968691349,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30694580078125,0.7412018179893494,0.0986378341913223,0.4454808831214905,289.3075561523437,289.6499938964844,288.18865966796875,284.0704040527344,289.3439636230469,297.433349609375,289.3105163574219,1.0,0.2008635699748993,1.0,0.6499999761581421,0.2359563410282135,1.0,-1.0069458484649658,0.8807894587516785,0.1261563450098037,0.6375837326049805,0.0,0.0,0.0,22.45782470703125,25.0,10.772408485412598,-0.0,96.7423095703125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3250427246094,0.986583411693573,0.2325958609580993,0.2083829045295715,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.32000732421875,0.5908703207969666,0.050000000745058,0.0479921288788318,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32379150390625,0.8134154677391052,0.1307770162820816,0.0916941091418266,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32000732421875,0.5908703207969666,0.050000000745058,0.0479921288788318,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3229675292969,0.7416846752166748,0.0988672003149986,0.4464805424213409,289.3241577148437,289.75,288.2267150878906,284.0802917480469,289.4244689941406,297.4412536621094,289.3305053710937,1.0,0.20146344602108,1.0,0.6499999761581421,0.2423184663057327,1.0,-1.0111291408538818,0.8787357211112976,0.1323933899402618,0.6347110271453857,0.0,0.0,0.0,22.51225471496582,25.0,41.6974983215332,-0.0,97.71967315673828,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.40985107421875,0.992577850818634,0.2375782877206802,0.2127706706523895,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3967590332031,0.5912652611732483,0.050000000745058,0.0479900725185871,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40692138671875,0.8162110447883606,0.1320044547319412,0.092518538236618,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3967590332031,0.5912652611732483,0.050000000745058,0.0479900725185871,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4048156738281,0.7432835698127747,0.0994058400392532,0.4487546980381012,289.40777587890625,289.8500061035156,288.3025207519531,284.1010131835937,289.6080627441406,297.4593505859375,289.4208374023437,1.0,0.2026473432779312,1.0,0.6499999761581421,0.25504270195961,1.0,-1.0201092958450315,0.8736904859542847,0.1464187651872635,0.6277474761009216,0.0,0.0,0.0,22.566387176513672,25.0,114.7844009399414,-0.0,99.73133850097656,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.40985107421875,0.992577850818634,0.2375782877206802,0.2127706706523895,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3967590332031,0.5912652611732483,0.050000000745058,0.0479900725185871,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40692138671875,0.8162110447883606,0.1320044547319412,0.092518538236618,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3967590332031,0.5912652611732483,0.050000000745058,0.0479900725185871,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4048156738281,0.7432835698127747,0.0994058400392532,0.4487546980381012,289.40777587890625,289.8500061035156,288.3025207519531,284.1010131835937,289.6080627441406,297.4593505859375,289.4208374023437,1.0,0.2026473432779312,1.0,0.6499999761581421,0.25504270195961,1.0,-1.0201092958450315,0.8736904859542847,0.1464187651872635,0.6277474761009216,0.0,0.0,0.0,22.566387176513672,25.0,114.7844009399414,-0.0,99.73133850097656,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5330505371094,0.9971664547920228,0.2429545819759369,0.2162491679191589,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.51580810546875,0.591754674911499,0.050000000745058,0.0479875430464744,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.529296875,0.8194436430931091,0.1334323287010193,0.0934775918722152,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51580810546875,0.591754674911499,0.050000000745058,0.0479875430464744,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5265197753906,0.7453029751777649,0.1000885665416717,0.4516344368457794,289.5303649902344,289.95001220703125,288.3780517578125,284.1229858398437,289.7972106933594,297.48114013671875,289.5468139648437,1.0,0.2038211822509765,1.0,0.6499999761581421,0.267766922712326,1.0,-1.0292032957077026,0.8677559494972229,0.1614472866058349,0.6197223663330078,0.0,0.0,0.0,22.60826873779297,25.0,167.70767211914062,-0.0,101.743896484375,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5330505371094,0.9971664547920228,0.2429545819759369,0.2162491679191589,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.51580810546875,0.591754674911499,0.050000000745058,0.0479875430464744,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.529296875,0.8194436430931091,0.1334323287010193,0.0934775918722152,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51580810546875,0.591754674911499,0.050000000745058,0.0479875430464744,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5265197753906,0.7453029751777649,0.1000885665416717,0.4516344368457794,289.5303649902344,289.95001220703125,288.3780517578125,284.1229858398437,289.7972106933594,297.48114013671875,289.5468139648437,1.0,0.2038211822509765,1.0,0.6499999761581421,0.267766922712326,1.0,-1.0292032957077026,0.8677559494972229,0.1614472866058349,0.6197223663330078,0.0,0.0,0.0,22.60826873779297,25.0,167.70767211914062,-0.0,101.743896484375,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6867370605469,0.992663025856018,0.249457374215126,0.2146535515785217,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6651916503906,0.5893813371658325,0.050000000745058,0.0479996241629123,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.68218994140625,0.8197227716445923,0.1350560337305069,0.0945844203233718,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6651916503906,0.5893813371658325,0.050000000745058,0.0479996241629123,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6787109375,0.7446752786636353,0.1009292155504226,0.4552704691886902,289.6834716796875,290.04998779296875,288.4532165527344,284.1463317871094,290.0196838378906,297.5152282714844,289.7040405273437,1.0,0.2047953754663467,1.0,0.6499999761581421,0.2836829423904419,1.0,-1.0326061248779297,0.8529096245765686,0.1796964555978775,0.6041889786720276,0.0,0.0,0.0,22.9522762298584,25.0,215.60855102539065,-0.0,103.1229248046875,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6867370605469,0.992663025856018,0.249457374215126,0.2146535515785217,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6651916503906,0.5893813371658325,0.050000000745058,0.0479996241629123,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.68218994140625,0.8197227716445923,0.1350560337305069,0.0945844203233718,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6651916503906,0.5893813371658325,0.050000000745058,0.0479996241629123,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6787109375,0.7446752786636353,0.1009292155504226,0.4552704691886902,289.6834716796875,290.04998779296875,288.4532165527344,284.1463317871094,290.0196838378906,297.5152282714844,289.7040405273437,1.0,0.2047953754663467,1.0,0.6499999761581421,0.2836829423904419,1.0,-1.0326061248779297,0.8529096245765686,0.1796964555978775,0.6041889786720276,0.0,0.0,0.0,22.9522762298584,25.0,215.60855102539065,-0.0,103.1229248046875,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8715515136719,0.9926639199256896,0.2567393481731415,0.2146564126014709,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8465881347656,0.5893790125846863,0.050000000745058,0.0479996055364608,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8664855957031,0.8230886459350586,0.1369026601314544,0.0958335623145103,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8465881347656,0.5893790125846863,0.050000000745058,0.0479996055364608,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8624572753906,0.7469523549079895,0.1019643321633338,0.4596867859363556,289.86785888671875,290.1499938964844,288.52801513671875,284.1711730957031,290.2547607421875,297.5577087402344,289.8911437988281,1.0,0.2057568728923797,1.0,0.6499999761581421,0.2995989322662353,1.0,-1.0394961833953855,0.8394716382026672,0.2000245451927185,0.5888879895210266,0.0,0.0,0.0,23.026023864746094,25.0,255.5234375,-0.0,104.7624282836914,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8715515136719,0.9926639199256896,0.2567393481731415,0.2146564126014709,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8465881347656,0.5893790125846863,0.050000000745058,0.0479996055364608,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8664855957031,0.8230886459350586,0.1369026601314544,0.0958335623145103,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8465881347656,0.5893790125846863,0.050000000745058,0.0479996055364608,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8624572753906,0.7469523549079895,0.1019643321633338,0.4596867859363556,289.86785888671875,290.1499938964844,288.52801513671875,284.1711730957031,290.2547607421875,297.5577087402344,289.8911437988281,1.0,0.2057568728923797,1.0,0.6499999761581421,0.2995989322662353,1.0,-1.0394961833953855,0.8394716382026672,0.2000245451927185,0.5888879895210266,0.0,0.0,0.0,23.026023864746094,25.0,255.5234375,-0.0,104.7624282836914,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9723815917969,0.9926036596298218,0.2606039047241211,0.2144653797149658,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9460754394531,0.5895246267318726,0.050000000745058,0.0479988381266593,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9671630859375,0.825078010559082,0.1379100680351257,0.0965166166424751,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9460754394531,0.5895246267318726,0.050000000745058,0.0479988381266593,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.96295166015625,0.748420000076294,0.1025574505329132,0.4622281789779663,289.9685363769531,290.1499938964844,288.5652770996094,284.1841735839844,290.3746032714844,297.57763671875,289.9928894042969,1.0,0.2062307894229889,1.0,0.6499999761581421,0.3075569272041321,1.0,-1.0431350469589231,0.8324528932571411,0.2106820940971374,0.5808507800102234,0.0,0.0,0.0,23.0455265045166,25.0,271.5397644042969,-0.0,105.6059112548828,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0746154785156,0.992495596408844,0.26461261510849,0.2141248136758804,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04840087890625,0.5897842049598694,0.050000000745058,0.047997485846281,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0696105957031,0.827283501625061,0.138968750834465,0.0972358584403991,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.04840087890625,0.5897842049598694,0.050000000745058,0.047997485846281,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0654602050781,0.750130295753479,0.1032060012221336,0.46499764919281,290.0709228515625,290.25,288.6024475097656,284.1976013183594,290.45574951171875,297.5870056152344,290.093994140625,1.0,0.2067047953605651,1.0,0.6499999761581421,0.3112927973270416,1.0,-1.0469101667404177,0.8302646279335022,0.2166454941034317,0.5775513648986816,0.0,0.0,0.0,23.05226707458496,28.0,273.056396484375,-0.0,106.4662628173828,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.255126953125,0.9932355880737304,0.2727391421794891,0.2165117412805557,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2325134277344,0.5879606008529663,0.050000000745058,0.048006847500801,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2509155273437,0.8292158246040344,0.1411965936422348,0.0987744778394699,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2325134277344,0.5879606008529663,0.050000000745058,0.048006847500801,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2473449707031,0.7513993978500366,0.1046442314982414,0.4712960124015808,290.2519836425781,290.3500061035156,288.67645263671875,284.2257385253906,290.60382080078125,297.6038818359375,290.27215576171875,1.0,0.2089554071426391,1.0,0.6499999761581421,0.3187644779682159,1.0,-1.0592013597488403,0.8298046588897705,0.2293967753648758,0.5735324025154114,0.0,0.0,0.0,23.426063537597656,31.0,252.90711975097656,-0.0,109.94286346435548,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.255126953125,0.9932355880737304,0.2727391421794891,0.2165117412805557,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2325134277344,0.5879606008529663,0.050000000745058,0.048006847500801,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2509155273437,0.8292158246040344,0.1411965936422348,0.0987744778394699,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2325134277344,0.5879606008529663,0.050000000745058,0.048006847500801,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2473449707031,0.7513993978500366,0.1046442314982414,0.4712960124015808,290.2519836425781,290.3500061035156,288.67645263671875,284.2257385253906,290.60382080078125,297.6038818359375,290.27215576171875,1.0,0.2089554071426391,1.0,0.6499999761581421,0.3187644779682159,1.0,-1.0592013597488403,0.8298046588897705,0.2293967753648758,0.5735324025154114,0.0,0.0,0.0,23.426063537597656,31.0,252.90711975097656,-0.0,109.94286346435548,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4256896972656,0.9947481751441956,0.2806062698364258,0.2218753397464752,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4036865234375,0.5838309526443481,0.050000000745058,0.0480285733938217,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4216003417969,0.8286584615707397,0.143521562218666,0.1003977730870246,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4036865234375,0.5838309526443481,0.050000000745058,0.0480285733938217,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.418212890625,0.7504887580871582,0.1062017083168029,0.4782701730728149,290.4226379394531,290.45001220703125,288.75,284.25567626953125,290.7525939941406,297.6151123046875,290.44189453125,1.0,0.2123112082481384,1.0,0.6499999761581421,0.3262361884117126,1.0,-1.076008677482605,0.832211434841156,0.2437971830368042,0.5712249875068665,0.0,0.0,0.0,24.16888427734375,34.0,239.12730407714844,-0.0,115.23681640625,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4256896972656,0.9947481751441956,0.2806062698364258,0.2218753397464752,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4036865234375,0.5838309526443481,0.050000000745058,0.0480285733938217,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4216003417969,0.8286584615707397,0.143521562218666,0.1003977730870246,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4036865234375,0.5838309526443481,0.050000000745058,0.0480285733938217,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.418212890625,0.7504887580871582,0.1062017083168029,0.4782701730728149,290.4226379394531,290.45001220703125,288.75,284.25567626953125,290.7525939941406,297.6151123046875,290.44189453125,1.0,0.2123112082481384,1.0,0.6499999761581421,0.3262361884117126,1.0,-1.076008677482605,0.832211434841156,0.2437971830368042,0.5712249875068665,0.0,0.0,0.0,24.16888427734375,34.0,239.12730407714844,-0.0,115.23681640625,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5378112792969,0.9959976077079772,0.2862531840801239,0.2269754260778427,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5185852050781,0.5798591375350952,0.050000000745058,0.0480501502752304,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5343933105469,0.827346682548523,0.1454257071018219,0.1016685590147972,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5185852050781,0.5798591375350952,0.050000000745058,0.0480501502752304,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5315246582031,0.7490896582603455,0.1075590029358863,0.4839712977409363,290.5352478027344,290.45001220703125,288.802734375,284.2782287597656,290.80828857421875,297.6213073730469,290.5506896972656,1.0,0.2153142988681793,1.0,0.6499999761581421,0.3262953758239746,1.0,-1.0905482769012451,0.8423090577125549,0.2482392489910125,0.5773921608924866,0.0,0.0,0.0,24.888521194458008,34.0,213.2629852294922,-0.0,120.0839385986328,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5741882324219,0.9964601993560792,0.2885016798973083,0.2290789484977722,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5567321777344,0.5782071948051453,0.050000000745058,0.0480593256652355,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5710754394531,0.8268783688545227,0.1462651193141937,0.1022305786609649,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5567321777344,0.5782071948051453,0.050000000745058,0.0480593256652355,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5684814453125,0.7486503720283508,0.1081924065947532,0.4866397678852081,290.57183837890625,290.54998779296875,288.8233337402344,284.2872009277344,290.82769775390625,297.62384033203125,290.58599853515625,1.0,0.2166215032339096,1.0,0.6499999761581421,0.3263185024261474,1.0,-1.0969719886779783,0.8468992114067078,0.2500728070735931,0.580312967300415,0.0,0.0,0.0,25.19927024841309,37.0,200.4052581787109,-0.0,122.24845886230467,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6448669433594,0.9973686337471008,0.2933097779750824,0.2336928993463516,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.62939453125,0.5745538473129272,0.050000000745058,0.0480800680816173,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.64208984375,0.8259291648864746,0.1481594145298004,0.1035165339708328,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62939453125,0.5745538473129272,0.050000000745058,0.0480800680816173,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6398010253906,0.7478790879249573,0.1096717864274978,0.4929896295070648,290.64276123046875,290.54998779296875,288.8668518066406,284.3065185546875,290.8693542480469,297.6290283203125,290.6554870605469,1.0,0.2195999175310135,1.0,0.6499999761581421,0.3263673484325409,1.0,-1.111722707748413,0.8574137091636658,0.2543090283870697,0.5871261358261108,0.0,0.0,0.0,25.908323287963867,37.0,177.84613037109375,-0.0,127.29476165771484,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.9979310035705566,0.296646773815155,0.2370005398988723,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752319335937,0.571908712387085,0.050000000745058,0.0480954945087432,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.687255859375,0.8252590894699097,0.1495402455329895,0.1044631451368331,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752319335937,0.571908712387085,0.050000000745058,0.0480954945087432,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68511962890625,0.7474191188812256,0.1107854917645454,0.4978353381156921,290.6878967285156,290.45001220703125,288.89666748046875,284.32000732421875,290.8982849121094,297.63250732421875,290.6998596191406,1.0,0.2218053787946701,1.0,0.6499999761581421,0.3264008164405823,1.0,-1.1226824522018433,0.8652019500732422,0.2574805319309234,0.5922733545303345,0.0,0.0,0.0,26.43880271911621,40.0,165.52658081054688,-0.0,131.12741088867188,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9985421895980836,0.3007902503013611,0.2412203550338745,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7284240722656,0.5685019493103027,0.050000000745058,0.0481158941984176,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397766113281,0.8243730068206787,0.1513129919767379,0.1056851595640182,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7284240722656,0.5685019493103027,0.050000000745058,0.0481158941984176,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73779296875,0.7468774914741516,0.1122482642531395,0.5042504072189331,290.7403869628906,290.45001220703125,288.9333190917969,284.3368835449219,290.93426513671875,297.6366577148437,290.7514953613281,1.0,0.2246814221143722,1.0,0.6499999761581421,0.3264419734477997,1.0,-1.1369620561599731,0.875319242477417,0.2616427838802337,0.5990707874298096,0.0,0.0,0.0,27.1417293548584,40.0,153.1139373779297,-0.0,136.2427520751953,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7885131835937,0.999007761478424,0.3049710690975189,0.2455741465091705,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77685546875,0.564950168132782,0.050000000745058,0.0481378473341465,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7865600585937,0.8234170079231262,0.1531564891338348,0.1069623604416847,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77685546875,0.564950168132782,0.050000000745058,0.0481378473341465,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.78497314453125,0.7463493943214417,0.1138017103075981,0.5111095905303955,290.7870483398437,290.3500061035156,288.9700012207031,284.3540954589844,290.9305114746094,297.6407165527344,290.7951965332031,1.0,0.2277244627475738,1.0,0.6499999761581421,0.3220068216323852,1.0,-1.1520062685012815,0.8919001221656799,0.2601061463356018,0.6122624278068542,0.0,0.0,0.0,27.89988899230957,43.0,129.93663024902344,-0.0,141.79469299316406,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8368225097656,0.9990000128746032,0.3133074939250946,0.2547436356544494,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8319702148437,0.5573669075965881,0.050000000745058,0.0481873005628585,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8360290527344,0.8210932612419128,0.1569718718528747,0.1096352487802505,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8319702148437,0.5573669075965881,0.050000000745058,0.0481873005628585,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8354187011719,0.7451233267784119,0.1171131059527397,0.5259094834327698,290.83624267578125,290.25,289.0433349609375,284.3893737792969,290.9102478027344,297.6475830078125,290.8396911621094,1.0,0.2342757135629654,1.0,0.6499999761581421,0.313136488199234,1.0,-1.1841028928756714,0.9275089502334596,0.2565939426422119,0.6409364938735962,0.0,0.0,0.0,29.59803009033203,31.0,72.64592742919922,-0.0,154.2324676513672,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8368225097656,0.9990000128746032,0.3133074939250946,0.2547436356544494,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8319702148437,0.5573669075965881,0.050000000745058,0.0481873005628585,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8360290527344,0.8210932612419128,0.1569718718528747,0.1096352487802505,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8319702148437,0.5573669075965881,0.050000000745058,0.0481873005628585,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8354187011719,0.7451233267784119,0.1171131059527397,0.5259094834327698,290.83624267578125,290.25,289.0433349609375,284.3893737792969,290.9102478027344,297.6475830078125,290.8396911621094,1.0,0.2342757135629654,1.0,0.6499999761581421,0.313136488199234,1.0,-1.1841028928756714,0.9275089502334596,0.2565939426422119,0.6409364938735962,0.0,0.0,0.0,29.59803009033203,31.0,72.64592742919922,-0.0,154.2324676513672,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584899902344,0.9990000128746032,0.3224857449531555,0.2499657869338989,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8565673828125,0.5613319873809814,0.050000000745058,0.0481607429683208,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.85821533203125,0.8318634033203125,0.160867378115654,0.1123226359486579,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8565673828125,0.5613319873809814,0.050000000745058,0.0481607429683208,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8580017089844,0.7563173770904541,0.1206120625138282,0.5412712693214417,290.8583068847656,290.1499938964844,289.1166687011719,284.4258728027344,290.88751220703125,297.6592102050781,290.85943603515625,1.0,0.2350755333900451,1.0,0.6499999761581421,0.3042661547660827,1.0,-1.1999746561050415,0.951606512069702,0.2483682185411453,0.6617099642753601,0.0,0.0,0.0,29.15514373779297,34.0,33.64240264892578,-0.0,157.99267578125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584899902344,0.9990000128746032,0.3224857449531555,0.2499657869338989,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8565673828125,0.5613319873809814,0.050000000745058,0.0481607429683208,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.85821533203125,0.8318634033203125,0.160867378115654,0.1123226359486579,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8565673828125,0.5613319873809814,0.050000000745058,0.0481607429683208,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8580017089844,0.7563173770904541,0.1206120625138282,0.5412712693214417,290.8583068847656,290.1499938964844,289.1166687011719,284.4258728027344,290.88751220703125,297.6592102050781,290.85943603515625,1.0,0.2350755333900451,1.0,0.6499999761581421,0.3042661547660827,1.0,-1.1999746561050415,0.951606512069702,0.2483682185411453,0.6617099642753601,0.0,0.0,0.0,29.15514373779297,34.0,33.64240264892578,-0.0,157.99267578125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8251037597656,0.9990000128746032,0.3330407738685608,0.246803343296051,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8341979980469,0.5639392137527466,0.050000000745058,0.0481438040733337,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8266906738281,0.8412051200866699,0.1648069769144058,0.1150592714548111,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8341979980469,0.5639392137527466,0.050000000745058,0.0481438040733337,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82794189453125,0.7666890621185303,0.1243107467889785,0.5575780272483826,290.8263244628906,290.0091857910156,289.19000244140625,284.4635009765625,290.7263488769531,297.68231201171875,290.8183288574219,1.0,0.2375512272119522,1.0,0.6499999761581421,0.2791197001934051,1.0,-1.2189949750900269,0.9997463822364808,0.2192485928535461,0.7056471109390259,0.0,0.0,0.0,29.00622940063477,37.0,-52.49875259399414,-0.0,163.4190673828125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
