time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039120,297.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8251037597656,0.9990000128746032,0.3330407738685608,0.246803343296051,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8341979980469,0.5639392137527466,0.050000000745058,0.0481438040733337,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8266906738281,0.8412051200866699,0.1648069769144058,0.1150592714548111,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8341979980469,0.5639392137527466,0.050000000745058,0.0481438040733337,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82794189453125,0.7666890621185303,0.1243107467889785,0.5575780272483826,290.8263244628906,290.0091857910156,289.19000244140625,284.4635009765625,290.7263488769531,297.68231201171875,290.8183288574219,1.0,0.2375512272119522,1.0,0.6499999761581421,0.2791197001934051,1.0,-1.2189949750900269,0.9997463822364808,0.2192485928535461,0.7056471109390259,0.0,0.0,0.0,29.00622940063477,37.0,-52.49875259399414,-0.0,163.4190673828125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315368652344,0.9990000128746032,0.3433219194412231,0.2472743093967437,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7451171875,0.5635511875152588,0.050000000745058,0.0481461137533187,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7335205078125,0.8469395637512207,0.1686179786920547,0.1177479848265647,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7451171875,0.5635511875152588,0.050000000745058,0.0481461137533187,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7351379394531,0.7739353179931641,0.1280589252710342,0.5743870139122009,290.7330627441406,289.836669921875,289.2633361816406,284.5023193359375,290.5748291015625,297.7010192871094,290.7228088378906,1.0,0.241270512342453,1.0,0.6499999761581421,0.2539732158184051,1.0,-1.2429683208465576,1.050876259803772,0.1920920759439468,0.7516433000564575,0.0,0.0,0.0,29.42529296875,40.0,-116.68787384033205,-0.0,171.7368927001953,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315368652344,0.9990000128746032,0.3433219194412231,0.2472743093967437,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7451171875,0.5635511875152588,0.050000000745058,0.0481461137533187,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7335205078125,0.8469395637512207,0.1686179786920547,0.1177479848265647,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7451171875,0.5635511875152588,0.050000000745058,0.0481461137533187,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7351379394531,0.7739353179931641,0.1280589252710342,0.5743870139122009,290.7330627441406,289.836669921875,289.2633361816406,284.5023193359375,290.5748291015625,297.7010192871094,290.7228088378906,1.0,0.241270512342453,1.0,0.6499999761581421,0.2539732158184051,1.0,-1.2429683208465576,1.050876259803772,0.1920920759439468,0.7516433000564575,0.0,0.0,0.0,29.42529296875,40.0,-116.68787384033205,-0.0,171.7368927001953,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.677734375,0.9990000128746032,0.3482714891433716,0.2486125826835632,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922302246094,0.5624481439590454,0.050000000745058,0.0481531135737896,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6798095703125,0.8486120700836182,0.1704682260751724,0.119056761264801,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922302246094,0.5624481439590454,0.050000000745058,0.0481531135737896,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6814880371094,0.7764745950698853,0.1299272179603576,0.5828138589859009,290.6793212890625,289.79998779296875,289.29998779296875,284.5221252441406,290.50750732421875,297.70684814453125,290.66864013671875,1.0,0.2435354590415954,1.0,0.6499999761581421,0.2413999885320663,1.0,-1.2562764883041382,1.0768471956253052,0.1794292777776718,0.7747923135757446,0.0,0.0,0.0,29.80581855773925,40.0,-134.55503845214844,-0.0,176.789306640625,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190185546875,0.9990000128746032,0.3530831336975097,0.2505867183208465,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63525390625,0.5608160495758057,0.050000000745058,0.0481636449694633,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6213684082031,0.8495681881904602,0.1722860932350158,0.1203445717692375,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63525390625,0.5608160495758057,0.050000000745058,0.0481636449694633,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.62322998046875,0.7783418893814087,0.1317852586507797,0.5912218689918518,290.6208190917969,289.66705322265625,289.336669921875,284.542236328125,290.4203186035156,297.7085876464844,290.6084289550781,1.0,0.2460358589887619,1.0,0.6499999761581421,0.2248838394880294,1.0,-1.2703092098236084,1.1071856021881104,0.1631236225366592,0.8021551370620728,0.0,0.0,0.0,30.290557861328125,43.0,-154.94857788085938,-0.0,182.4034881591797,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4805603027344,0.9990000128746032,0.3622303903102875,0.2562284171581268,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4994812011719,0.5561266541481018,0.050000000745058,0.0481949634850025,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4831237792969,0.8494824171066284,0.1758025735616684,0.1228501498699188,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4994812011719,0.5561266541481018,0.050000000745058,0.0481949634850025,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.485107421875,0.7801543474197388,0.1354393362998962,0.6078580021858215,290.48248291015625,289.5003967285156,289.4100036621094,284.5832214355469,290.2660217285156,297.70654296875,290.4693908691406,1.0,0.2516395449638366,1.0,0.6499999761581421,0.1918515563011169,1.0,-1.3001326322555542,1.167000412940979,0.1331321597099304,0.8556907773017883,0.0,0.0,0.0,31.555570602416992,46.0,-183.9099273681641,-0.0,195.2158660888672,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4805603027344,0.9990000128746032,0.3622303903102875,0.2562284171581268,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4994812011719,0.5561266541481018,0.050000000745058,0.0481949634850025,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4831237792969,0.8494824171066284,0.1758025735616684,0.1228501498699188,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4994812011719,0.5561266541481018,0.050000000745058,0.0481949634850025,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.485107421875,0.7801543474197388,0.1354393362998962,0.6078580021858215,290.48248291015625,289.5003967285156,289.4100036621094,284.5832214355469,290.2660217285156,297.70654296875,290.4693908691406,1.0,0.2516395449638366,1.0,0.6499999761581421,0.1918515563011169,1.0,-1.3001326322555542,1.167000412940979,0.1331321597099304,0.8556907773017883,0.0,0.0,0.0,31.555570602416992,46.0,-183.9099273681641,-0.0,195.2158660888672,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463134765625,0.9990000128746032,0.37078857421875,0.2637097537517547,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3640441894531,0.5498992204666138,0.050000000745058,0.0482390783727169,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3486633300781,0.8471423387527466,0.1791768223047256,0.1252591758966446,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3640441894531,0.5498992204666138,0.050000000745058,0.0482390783727169,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3504333496094,0.7797442078590393,0.1390098184347152,0.6241655349731445,290.3480834960937,289.336669921875,289.4833374023437,284.6252746582031,290.1409606933594,297.69775390625,290.3361511230469,1.0,0.2579038739204407,1.0,0.6499999761581421,0.1588192731142044,1.0,-1.3316890001296997,1.2256951332092283,0.1059938967227935,0.907786786556244,0.0,0.0,0.0,33.185245513916016,49.0,-184.40505981445312,-0.0,210.00323486328125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463134765625,0.9990000128746032,0.37078857421875,0.2637097537517547,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3640441894531,0.5498992204666138,0.050000000745058,0.0482390783727169,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3486633300781,0.8471423387527466,0.1791768223047256,0.1252591758966446,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3640441894531,0.5498992204666138,0.050000000745058,0.0482390783727169,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3504333496094,0.7797442078590393,0.1390098184347152,0.6241655349731445,290.3480834960937,289.336669921875,289.4833374023437,284.6252746582031,290.1409606933594,297.69775390625,290.3361511230469,1.0,0.2579038739204407,1.0,0.6499999761581421,0.1588192731142044,1.0,-1.3316890001296997,1.2256951332092283,0.1059938967227935,0.907786786556244,0.0,0.0,0.0,33.185245513916016,49.0,-184.40505981445312,-0.0,210.00323486328125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615600585937,0.9990000128746032,0.3787370920181274,0.2724804580211639,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1934814453125,0.542754590511322,0.050000000745058,0.0482937023043632,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1661071777344,0.8433218002319336,0.1824098527431488,0.1275903582572937,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1934814453125,0.542754590511322,0.050000000745058,0.0482937023043632,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1692810058594,0.7778023481369019,0.1424823850393295,0.6401597857475281,290.1649169921875,289.1758728027344,289.5566711425781,284.6683654785156,289.8270568847656,297.6880187988281,290.1422119140625,1.0,0.264684110879898,1.0,0.6499999761581421,0.1202292442321777,1.0,-1.364342451095581,1.321204662322998,0.0431377440690994,0.9963362216949464,0.0,0.0,0.0,35.1253776550293,52.0,-271.61114501953125,-0.0,226.62432861328125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615600585937,0.9990000128746032,0.3787370920181274,0.2724804580211639,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1934814453125,0.542754590511322,0.050000000745058,0.0482937023043632,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1661071777344,0.8433218002319336,0.1824098527431488,0.1275903582572937,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1934814453125,0.542754590511322,0.050000000745058,0.0482937023043632,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1692810058594,0.7778023481369019,0.1424823850393295,0.6401597857475281,290.1649169921875,289.1758728027344,289.5566711425781,284.6683654785156,289.8270568847656,297.6880187988281,290.1422119140625,1.0,0.264684110879898,1.0,0.6499999761581421,0.1202292442321777,1.0,-1.364342451095581,1.321204662322998,0.0431377440690994,0.9963362216949464,0.0,0.0,0.0,35.1253776550293,52.0,-271.61114501953125,-0.0,226.62432861328125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.931396484375,0.9990000128746032,0.3856338560581207,0.2827986478805542,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9583435058594,0.534805178642273,0.050000000745058,0.0483604744076728,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93475341796875,0.837832510471344,0.1852870136499405,0.1297083795070648,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9583435058594,0.534805178642273,0.050000000745058,0.0483604744076728,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.93701171875,0.7741044759750366,0.1456781029701233,0.655131459236145,289.933837890625,289.0180053710937,289.6300048828125,284.7124328613281,289.66461181640625,297.6760559082031,289.9187927246094,1.0,0.2718249559402466,1.0,0.6499999761581421,0.081639215350151,1.0,-1.3974038362503052,1.391528844833374,0.0058749630115926,1.0597319602966309,0.0,0.0,0.0,37.389137268066406,55.0,-278.80914306640625,-0.0,244.861083984375,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.931396484375,0.9990000128746032,0.3856338560581207,0.2827986478805542,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9583435058594,0.534805178642273,0.050000000745058,0.0483604744076728,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93475341796875,0.837832510471344,0.1852870136499405,0.1297083795070648,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9583435058594,0.534805178642273,0.050000000745058,0.0483604744076728,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.93701171875,0.7741044759750366,0.1456781029701233,0.655131459236145,289.933837890625,289.0180053710937,289.6300048828125,284.7124328613281,289.66461181640625,297.6760559082031,289.9187927246094,1.0,0.2718249559402466,1.0,0.6499999761581421,0.081639215350151,1.0,-1.3974038362503052,1.391528844833374,0.0058749630115926,1.0597319602966309,0.0,0.0,0.0,37.389137268066406,55.0,-278.80914306640625,-0.0,244.861083984375,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634948730469,0.9990000128746032,0.388853371143341,0.2884146869182586,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8808288574219,0.5306991934776306,0.050000000745058,0.0483978725969791,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8655700683594,0.834701418876648,0.1866900771856308,0.1307108551263809,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8808288574219,0.5306991934776306,0.050000000745058,0.0483978725969791,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.866943359375,0.7718031406402588,0.1472272872924804,0.6622769236564636,289.864990234375,288.9849853515625,289.6666564941406,284.7348327636719,289.6731262207031,297.6706237792969,289.8560791015625,1.0,0.2754880487918854,1.0,0.6499999761581421,0.062344204634428,1.0,-1.4140177965164185,1.4125841856002808,0.0014336432795971,1.0773615837097168,0.0,0.0,0.0,38.625267028808594,55.0,-221.9822998046875,-0.0,254.53140258789065,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.82183837890625,0.9990000128746032,0.3933752775192261,0.2675354480743408,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8253479003906,0.7372539043426514,0.1329792141914367,0.1124237552285194,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8228759765625,0.8568621873855591,0.1882147341966629,0.1316253691911697,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8321228027344,0.5467426776885986,0.050000000745058,0.0482617206871509,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8236389160156,0.7944782376289368,0.1488627791404724,0.6687418818473816,289.82244873046875,288.8630676269531,289.7033386230469,284.7574462890625,289.7035522460937,297.6648254394531,289.818115234375,1.0,0.2804783582687378,1.0,0.6499999761581421,0.0498753637075424,1.0,-1.4744750261306765,1.4739627838134766,0.0005121894646435,1.125911831855774,0.0,0.0,0.0,36.24491882324219,75.0,-160.0064697265625,-0.0,274.1724548339844,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7984924316406,0.9990000128746032,0.4026516079902649,0.2943204343318939,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.79852294921875,0.7410281896591187,0.1316075474023819,0.1257232129573822,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7984924316406,0.835847020149231,0.1914734095335006,0.1339742243289947,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7992553710937,0.5265451073646545,0.050000000745058,0.0484371148049831,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7984924316406,0.775068461894989,0.1521659046411514,0.684333860874176,289.7984924316406,288.7110595703125,289.77667236328125,284.8034362792969,289.7742614746094,297.66656494140625,289.7989196777344,1.0,0.2968710064888,1.0,0.6499999761581421,0.0249376818537712,1.0,-1.5443676710128784,1.5443203449249268,4.73274412797764e-05,1.1819801330566406,0.0,0.0,0.0,42.00472640991211,78.0,-54.3623046875,-0.0,320.9424133300781,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7984924316406,0.9990000128746032,0.4026516079902649,0.2943204343318939,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.79852294921875,0.7410281896591187,0.1316075474023819,0.1257232129573822,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7984924316406,0.835847020149231,0.1914734095335006,0.1339742243289947,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7992553710937,0.5265451073646545,0.050000000745058,0.0484371148049831,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7984924316406,0.775068461894989,0.1521659046411514,0.684333860874176,289.7984924316406,288.7110595703125,289.77667236328125,284.8034362792969,289.7742614746094,297.66656494140625,289.7989196777344,1.0,0.2968710064888,1.0,0.6499999761581421,0.0249376818537712,1.0,-1.5443676710128784,1.5443203449249268,4.73274412797764e-05,1.1819801330566406,0.0,0.0,0.0,42.00472640991211,78.0,-54.3623046875,-0.0,320.9424133300781,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8183288574219,0.9990000128746032,0.4076493084430694,0.3231700956821441,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8170471191406,0.7214136719703674,0.1329011172056198,0.1265950351953506,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.81768798828125,0.8167202472686768,0.1950949132442474,0.136588305234909,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.81414794921875,0.5086387395858765,0.050000000745058,0.0486450083553791,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8173217773437,0.7571141123771667,0.1555476486682891,0.700371503829956,289.81793212890625,288.56201171875,289.8500061035156,284.85028076171875,289.8474426269531,297.65234375,289.82080078125,1.0,0.3112533688545227,1.0,0.6499999761581421,0.0,1.0,-1.6026887893676758,1.6026859283447266,2.856341325241374e-06,1.22831392288208,0.0,0.0,0.0,48.42182922363281,81.0,12.933549880981444,-0.0,367.3974914550781,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8183288574219,0.9990000128746032,0.4076493084430694,0.3231700956821441,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8170471191406,0.7214136719703674,0.1329011172056198,0.1265950351953506,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.81768798828125,0.8167202472686768,0.1950949132442474,0.136588305234909,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.81414794921875,0.5086387395858765,0.050000000745058,0.0486450083553791,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8173217773437,0.7571141123771667,0.1555476486682891,0.700371503829956,289.81793212890625,288.56201171875,289.8500061035156,284.85028076171875,289.8474426269531,297.65234375,289.82080078125,1.0,0.3112533688545227,1.0,0.6499999761581421,0.0,1.0,-1.6026887893676758,1.6026859283447266,2.856341325241374e-06,1.22831392288208,0.0,0.0,0.0,48.42182922363281,81.0,12.933549880981444,-0.0,367.3974914550781,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86285400390625,0.9990000128746032,0.4121588468551636,0.3465155661106109,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8608093261719,0.7100442051887512,0.1359190195798874,0.1292773783206939,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.86181640625,0.8035925626754761,0.1990571767091751,0.1394266933202743,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8558044433594,0.4965936243534088,0.050000000745058,0.0488274209201335,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612670898437,0.7459107041358948,0.1591076850891113,0.716947615146637,289.8622436523437,288.4158630371094,289.92333984375,284.89801025390625,289.9208679199219,297.6383361816406,289.8663635253906,1.0,0.3243177831172943,1.0,0.6499999761581421,0.0,1.0,-1.6574664115905762,1.657463788986206,2.6878988137468696e-06,1.2716636657714844,0.0,0.0,0.0,54.16777420043945,69.0,53.07387161254883,-0.0,413.1037902832031,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86285400390625,0.9990000128746032,0.4121588468551636,0.3465155661106109,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8608093261719,0.7100442051887512,0.1359190195798874,0.1292773783206939,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.86181640625,0.8035925626754761,0.1990571767091751,0.1394266933202743,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8558044433594,0.4965936243534088,0.050000000745058,0.0488274209201335,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612670898437,0.7459107041358948,0.1591076850891113,0.716947615146637,289.8622436523437,288.4158630371094,289.92333984375,284.89801025390625,289.9208679199219,297.6383361816406,289.8663635253906,1.0,0.3243177831172943,1.0,0.6499999761581421,0.0,1.0,-1.6574664115905762,1.657463788986206,2.6878988137468696e-06,1.2716636657714844,0.0,0.0,0.0,54.16777420043945,69.0,53.07387161254883,-0.0,413.1037902832031,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9216613769531,0.9990000128746032,0.4180866479873657,0.3527050614356994,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7125047445297241,0.139967530965805,0.1329380422830581,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8044796586036682,0.2033067345619201,0.1423755437135696,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9129943847656,0.4936623573303222,0.050000000745058,0.0488776750862598,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197998046875,0.7472675442695618,0.1629187911748886,0.7339460253715515,289.9209289550781,288.2726745605469,289.9966735839844,284.9465637207031,289.9942626953125,297.6346130371094,289.9256286621094,1.0,0.3303923010826111,1.0,0.6499999761581421,0.0,1.0,-1.6933162212371826,1.6933133602142334,2.801166829158319e-06,1.3001947402954102,0.0,0.0,0.0,56.20839309692383,57.0,76.1639633178711,-0.0,439.5595703125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9216613769531,0.9990000128746032,0.4180866479873657,0.3527050614356994,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7125047445297241,0.139967530965805,0.1329380422830581,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8044796586036682,0.2033067345619201,0.1423755437135696,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9129943847656,0.4936623573303222,0.050000000745058,0.0488776750862598,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197998046875,0.7472675442695618,0.1629187911748886,0.7339460253715515,289.9209289550781,288.2726745605469,289.9966735839844,284.9465637207031,289.9942626953125,297.6346130371094,289.9256286621094,1.0,0.3303923010826111,1.0,0.6499999761581421,0.0,1.0,-1.6933162212371826,1.6933133602142334,2.801166829158319e-06,1.3001947402954102,0.0,0.0,0.0,56.20839309692383,57.0,76.1639633178711,-0.0,439.5595703125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95343017578125,0.9990000128746032,0.422301173210144,0.3441371917724609,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9512023925781,0.7216731905937195,0.1422851830720901,0.1349633038043975,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9523010253906,0.8138576149940491,0.2055587768554687,0.1438578069210052,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9452514648437,0.5496184825897217,0.1337242722511291,0.0628683567047119,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95172119140625,0.7560266852378845,0.1649702936410904,0.7425312995910645,289.9527893066406,288.24334716796875,290.0333251953125,284.9711303710937,290.03094482421875,297.6402893066406,289.9574279785156,1.0,0.3316717147827148,1.0,0.6499999761581421,0.0,1.0,-1.714264988899231,1.7142621278762815,2.867354851332493e-06,1.315786838531494,0.0,0.0,0.0,54.86238479614258,57.0,82.95740509033203,-0.0,448.0948791503906,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98712158203125,0.9990000128746032,0.4295552968978882,0.3141160607337951,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9845886230469,0.7459577322006226,0.1448159515857696,0.137036457657814,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.98590087890625,0.8400943875312805,0.2079446166753769,0.1453132033348083,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9840393066406,0.7229565978050232,0.134060800075531,0.1238922476768493,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98516845703125,0.7824717164039612,0.1671822369098663,0.7510510087013245,289.9865417480469,288.13238525390625,290.07000732421875,284.99591064453125,290.06768798828125,297.6523742675781,289.9918212890625,1.0,0.3333436548709869,1.0,0.6499999761581421,0.0,1.0,-1.7660293579101562,1.7660263776779177,3.039001740035019e-06,1.3574613332748413,0.0,0.0,0.0,50.16754913330078,60.0,89.45917510986328,-0.0,465.7038269042969,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0586242675781,0.9990000128746032,0.4441384077072143,0.3106630444526672,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0563659667969,0.7571231126785278,0.1501339524984359,0.1419375985860824,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0575256347656,0.8491538166999817,0.2127975076436996,0.1486433148384094,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.7317765951156616,0.1335103064775467,0.1274334490299224,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0568542480469,0.7925398945808411,0.171729564666748,0.7710341811180115,290.05810546875,287.9950561523437,290.1433410644531,285.0460205078125,290.1410522460937,297.6942443847656,290.0631408691406,1.0,0.3381651937961578,1.0,0.6499999761581421,0.0,1.0,-1.8000186681747437,1.800015568733215,3.154296564389369e-06,1.3842968940734863,0.0,0.0,0.0,50.29850006103516,63.0,96.52114868164062,-0.0,487.5572814941406,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0586242675781,0.9990000128746032,0.4441384077072143,0.3106630444526672,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0563659667969,0.7571231126785278,0.1501339524984359,0.1419375985860824,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0575256347656,0.8491538166999817,0.2127975076436996,0.1486433148384094,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.7317765951156616,0.1335103064775467,0.1274334490299224,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0568542480469,0.7925398945808411,0.171729564666748,0.7710341811180115,290.05810546875,287.9950561523437,290.1433410644531,285.0460205078125,290.1410522460937,297.6942443847656,290.0631408691406,1.0,0.3381651937961578,1.0,0.6499999761581421,0.0,1.0,-1.8000186681747437,1.800015568733215,3.154296564389369e-06,1.3842968940734863,0.0,0.0,0.0,50.29850006103516,63.0,96.52114868164062,-0.0,487.5572814941406,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.13116455078125,0.9990000128746032,0.4569959342479706,0.3104539513587951,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289978027344,0.7665432691574097,0.1558576673269271,0.1472525149583816,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.130126953125,0.8557734489440918,0.2178854346275329,0.1521469950675964,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.12841796875,0.7342475056648254,0.135408267378807,0.1287469565868377,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.12945556640625,0.8001492619514465,0.1765349358320236,0.7922719717025757,290.1307067871094,287.86065673828125,290.2166748046875,285.09686279296875,290.2144470214844,297.7350769042969,290.1357421875,1.0,0.3439784049987793,1.0,0.6499999761581421,0.0,1.0,-1.837430715560913,1.8374274969100952,3.284001195424935e-06,1.4137201309204102,0.0,0.0,0.0,51.12538909912109,66.0,100.01498413085938,-0.0,514.5955810546875,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.13116455078125,0.9990000128746032,0.4569959342479706,0.3104539513587951,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289978027344,0.7665432691574097,0.1558576673269271,0.1472525149583816,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.130126953125,0.8557734489440918,0.2178854346275329,0.1521469950675964,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.12841796875,0.7342475056648254,0.135408267378807,0.1287469565868377,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.12945556640625,0.8001492619514465,0.1765349358320236,0.7922719717025757,290.1307067871094,287.86065673828125,290.2166748046875,285.09686279296875,290.2144470214844,297.7350769042969,290.1357421875,1.0,0.3439784049987793,1.0,0.6499999761581421,0.0,1.0,-1.837430715560913,1.8374274969100952,3.284001195424935e-06,1.4137201309204102,0.0,0.0,0.0,51.12538909912109,66.0,100.01498413085938,-0.0,514.5955810546875,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.9990000128746032,0.469455361366272,0.3110993802547455,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.202880859375,0.7757741212844849,0.161911204457283,0.1528999805450439,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039489746094,0.8618929386138916,0.2231841534376144,0.1558053940534591,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2022705078125,0.7388032078742981,0.1387579143047332,0.1316156238317489,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.20330810546875,0.8072053790092468,0.1815709471702575,0.8145892024040222,290.2045288085937,287.72918701171875,290.2900085449219,285.1483764648437,290.287841796875,297.77056884765625,290.20953369140625,1.0,0.3507057726383209,1.0,0.6499999761581421,0.0,1.0,-1.8796204328536987,1.879616975784301,3.4339002468186663e-06,1.4468663930892944,0.0,0.0,0.0,52.24555587768555,69.0,101.99323272705078,-0.0,546.8763427734375,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.9990000128746032,0.469455361366272,0.3110993802547455,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.202880859375,0.7757741212844849,0.161911204457283,0.1528999805450439,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039489746094,0.8618929386138916,0.2231841534376144,0.1558053940534591,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2022705078125,0.7388032078742981,0.1387579143047332,0.1316156238317489,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.20330810546875,0.8072053790092468,0.1815709471702575,0.8145892024040222,290.2045288085937,287.72918701171875,290.2900085449219,285.1483764648437,290.287841796875,297.77056884765625,290.20953369140625,1.0,0.3507057726383209,1.0,0.6499999761581421,0.0,1.0,-1.8796204328536987,1.879616975784301,3.4339002468186663e-06,1.4468663930892944,0.0,0.0,0.0,52.24555587768555,69.0,101.99323272705078,-0.0,546.8763427734375,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794494628906,0.9990000128746032,0.481937825679779,0.3126235902309418,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.27752685546875,0.7846137285232544,0.1682615876197815,0.1588430404663086,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2785339355469,0.8674279451370239,0.2286860644817352,0.1596120595932006,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2768859863281,0.7444072365760803,0.1430491209030151,0.1354904323816299,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27789306640625,0.8134423494338989,0.1868377774953842,0.8379773497581482,290.2790832519531,287.6006774902344,290.36334228515625,285.2005615234375,290.3612060546875,297.8000793457031,290.2840270996094,1.0,0.3582431674003601,1.0,0.6499999761581421,0.0,1.0,-1.925894260406494,1.925890684127808,3.6026817724632565e-06,1.4831786155700684,0.0,0.0,0.0,53.6564826965332,72.0,103.08649444580078,-0.0,584.390625,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794494628906,0.9990000128746032,0.481937825679779,0.3126235902309418,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.27752685546875,0.7846137285232544,0.1682615876197815,0.1588430404663086,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2785339355469,0.8674279451370239,0.2286860644817352,0.1596120595932006,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2768859863281,0.7444072365760803,0.1430491209030151,0.1354904323816299,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27789306640625,0.8134423494338989,0.1868377774953842,0.8379773497581482,290.2790832519531,287.6006774902344,290.36334228515625,285.2005615234375,290.3612060546875,297.8000793457031,290.2840270996094,1.0,0.3582431674003601,1.0,0.6499999761581421,0.0,1.0,-1.925894260406494,1.925890684127808,3.6026817724632565e-06,1.4831786155700684,0.0,0.0,0.0,53.6564826965332,72.0,103.08649444580078,-0.0,584.390625,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3168640136719,0.9990000128746032,0.488228976726532,0.3136546909809112,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31500244140625,0.7888794541358948,0.1715329438447952,0.1619091182947158,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.870008647441864,0.2315056771039962,0.1615649908781051,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3143615722656,0.747411847114563,0.1454336047172546,0.1376774460077285,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153686523437,0.8163061141967773,0.1895501613616943,0.8500367403030396,290.3165283203125,287.57501220703125,290.3999938964844,285.22686767578125,290.3979187011719,297.8131408691406,290.3214111328125,1.0,0.3622590601444244,1.0,0.6499999761581421,0.0,1.0,-1.9502700567245483,1.9502663612365725,3.693406370075536e-06,1.502287983894348,0.0,0.0,0.0,54.4556999206543,72.0,103.44098663330078,-0.0,604.9953002929688,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
