time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041160,297.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3543701171875,0.9990000128746032,0.4945628345012665,0.3148470222949981,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3525695800781,0.7930417060852051,0.1748668253421783,0.1650362014770507,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3534851074219,0.8724766373634338,0.2343710213899612,0.1635507345199585,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3518981933594,0.7505062818527222,0.1479500234127044,0.1400004029273986,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3528747558594,0.8190367221832275,0.1923149079084396,0.8623378276824951,290.3540344238281,287.4750671386719,290.4366760253906,285.2533264160156,290.4346008300781,297.82525634765625,290.35888671875,1.0,0.3664246797561645,1.0,0.6499999761581421,0.0,1.0,-1.975396990776062,1.9753931760787964,3.7882221022300655e-06,1.521972894668579,0.0,0.0,0.0,55.31376647949219,75.0,103.70650482177734,-0.0,626.8402099609375,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934020996094,0.9990000128746032,0.5011963248252869,0.3162195086479187,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39166259765625,0.7972756028175354,0.1783945113420486,0.168346956372261,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3925476074219,0.8749518990516663,0.2373958230018615,0.1656479090452194,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3910217285156,0.753798246383667,0.1506821811199188,0.1425337046384811,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.8217720985412598,0.1952411234378814,0.8753650188446045,290.3930969238281,287.4491271972656,290.47479248046875,285.281005859375,290.4727783203125,297.8370361328125,290.3978881835937,1.0,0.370893269777298,1.0,0.6499999761581421,0.0,1.0,-2.002224922180176,2.002220869064331,3.89089154850808e-06,1.5429753065109253,0.0,0.0,0.0,56.260013580322266,75.0,103.91300964355467,-0.0,650.8202514648438,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4294738769531,0.9990000128746032,0.5073646903038025,0.3175892233848572,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277648925781,0.8011053204536438,0.1817049533128738,0.1714551895856857,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4286193847656,0.8771678805351257,0.2402286529541015,0.1676125973463058,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271545410156,0.7568928003311157,0.1532979607582092,0.1449669152498245,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4280700683594,0.8242233991622925,0.1979878693819046,0.8875991106033325,290.4291687011719,287.3523864746094,290.510009765625,285.30670166015625,290.50799560546875,297.8473205566406,290.4339294433594,1.0,0.3751319944858551,1.0,0.6499999761581421,0.0,1.0,-2.0275766849517822,2.027572631835937,3.989260221715085e-06,1.5628093481063845,0.0,0.0,0.0,57.178955078125,93.0,104.05555725097656,-0.0,674.1014404296875,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045166015625,0.9990000128746032,0.5193412899971008,0.3351170718669891,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028686523437,0.7969914674758911,0.1887998580932617,0.1782223433256149,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5036315917969,0.8687736392021179,0.2462854832410812,0.1718907058238983,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5022277832031,0.7528032064437866,0.1590465903282165,0.1504356861114502,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50311279296875,0.8180416226387024,0.2038681656122207,0.9143189787864684,290.5041809082031,287.232666015625,290.5833435058594,285.360595703125,290.5813903808594,297.8615417480469,290.5089111328125,1.0,0.3901501297950744,1.0,0.6499999761581421,0.0,1.0,-2.1005313396453857,2.100527286529541,4.279185759514803e-06,1.6195603609085083,0.0,0.0,0.0,62.5185546875,96.0,104.30931091308594,-0.0,753.7144775390625,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045166015625,0.9990000128746032,0.5193412899971008,0.3351170718669891,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028686523437,0.7969914674758911,0.1887998580932617,0.1782223433256149,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5036315917969,0.8687736392021179,0.2462854832410812,0.1718907058238983,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5022277832031,0.7528032064437866,0.1590465903282165,0.1504356861114502,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50311279296875,0.8180416226387024,0.2038681656122207,0.9143189787864684,290.5041809082031,287.232666015625,290.5833435058594,285.360595703125,290.5813903808594,297.8615417480469,290.5089111328125,1.0,0.3901501297950744,1.0,0.6499999761581421,0.0,1.0,-2.1005313396453857,2.100527286529541,4.279185759514803e-06,1.6195603609085083,0.0,0.0,0.0,62.5185546875,96.0,104.30931091308594,-0.0,753.7144775390625,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805358886719,0.9990000128746032,0.5300334692001343,0.3506591022014618,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.7950757741928101,0.1960914731025695,0.1851849257946014,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8629617094993591,0.2524896264076233,0.1762763261795044,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5783386230469,0.7509334683418274,0.1650877892971038,0.1562014073133468,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.81390380859375,0.2098511159420013,0.9415895342826844,290.5802001953125,287.1158752441406,290.6566772460937,285.4150085449219,290.65478515625,297.8621520996094,290.5847473144531,1.0,0.4039173126220703,1.0,0.6499999761581421,0.0,1.0,-2.172511339187622,2.172506809234619,4.576347237161826e-06,1.6758216619491575,0.0,0.0,0.0,67.691650390625,99.0,104.76361846923828,-0.0,836.9824829101562,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805358886719,0.9990000128746032,0.5300334692001343,0.3506591022014618,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.7950757741928101,0.1960914731025695,0.1851849257946014,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8629617094993591,0.2524896264076233,0.1762763261795044,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5783386230469,0.7509334683418274,0.1650877892971038,0.1562014073133468,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.81390380859375,0.2098511159420013,0.9415895342826844,290.5802001953125,287.1158752441406,290.6566772460937,285.4150085449219,290.65478515625,297.8621520996094,290.5847473144531,1.0,0.4039173126220703,1.0,0.6499999761581421,0.0,1.0,-2.172511339187622,2.172506809234619,4.576347237161826e-06,1.6758216619491575,0.0,0.0,0.0,67.691650390625,99.0,104.76361846923828,-0.0,836.9824829101562,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65625,0.9990000128746032,0.5409477949142456,0.3630412817001343,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.7959034442901611,0.2035805135965347,0.1923060566186905,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553649902344,0.8602184057235718,0.2588531970977783,0.1807512640953064,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65411376953125,0.7516438961029053,0.1713902503252029,0.162193477153778,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548767089844,0.8123976588249207,0.2159638553857803,0.9692555665969848,290.6559143066406,287.00201416015625,290.7300109863281,285.4698791503906,290.7281799316406,297.8595275878906,290.6603088378906,1.0,0.4169139266014099,1.0,0.6499999761581421,0.0,1.0,-2.241737604141236,2.241732597351074,4.871863893640693e-06,1.7297672033309937,0.0,0.0,0.0,72.3183822631836,102.0,104.7663345336914,-0.0,920.5953979492188,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65625,0.9990000128746032,0.5409477949142456,0.3630412817001343,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.7959034442901611,0.2035805135965347,0.1923060566186905,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553649902344,0.8602184057235718,0.2588531970977783,0.1807512640953064,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65411376953125,0.7516438961029053,0.1713902503252029,0.162193477153778,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548767089844,0.8123976588249207,0.2159638553857803,0.9692555665969848,290.6559143066406,287.00201416015625,290.7300109863281,285.4698791503906,290.7281799316406,297.8595275878906,290.6603088378906,1.0,0.4169139266014099,1.0,0.6499999761581421,0.0,1.0,-2.241737604141236,2.241732597351074,4.871863893640693e-06,1.7297672033309937,0.0,0.0,0.0,72.3183822631836,102.0,104.7663345336914,-0.0,920.5953979492188,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69403076171875,0.9990000128746032,0.5465677976608276,0.3683400154113769,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.7970476746559143,0.2074012607336044,0.1959312558174133,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69317626953125,0.8596580624580383,0.2620976269245147,0.1830269992351532,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69195556640625,0.7526890635490417,0.174634113907814,0.1652719378471374,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69268798828125,0.8123763203620911,0.219082236289978,0.9833223819732666,290.6937255859375,286.9800109863281,290.76666259765625,285.4974670410156,290.764892578125,297.8596496582031,290.69805908203125,1.0,0.4231746792793274,1.0,0.6499999761581421,0.0,1.0,-2.275786161422729,2.2757811546325684,5.020747721573571e-06,1.7562732696533203,0.0,0.0,0.0,74.48053741455078,102.0,104.72168731689452,-0.0,963.0325317382812,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.9990000128746032,0.552309513092041,0.3731228411197662,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303161621094,0.7985949516296387,0.2112734615802765,0.1996003836393356,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.8595440983772278,0.2653843462467193,0.1853288859128952,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297668457031,0.7541176676750183,0.1779370009899139,0.1684027165174484,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73046875,0.8127642273902893,0.2222442924976349,0.99756121635437,290.7314758300781,286.8910522460937,290.8033447265625,285.5251770019531,290.80157470703125,297.8607788085937,290.7357482910156,1.0,0.4293071627616882,1.0,0.6499999761581421,0.0,1.0,-2.309567928314209,2.3095626831054688,5.170762506168103e-06,1.782556176185608,0.0,0.0,0.0,76.55412292480469,105.0,104.66138458251952,-0.0,1006.0038452148438,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8028869628906,0.9990000128746032,0.5634718537330627,0.3808975219726562,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8014831542969,0.8024470806121826,0.2187153398990631,0.2066400796175003,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8020324707031,0.8603678345680237,0.2716969549655914,0.1897414624691009,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8009338378906,0.75771564245224,0.1843201965093612,0.1744438409805297,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016052246094,0.8144433498382568,0.2283294349908828,1.0249015092849731,290.8025817871094,286.8509826660156,290.8724670410156,285.57763671875,290.8707580566406,297.8654479980469,290.8067321777344,1.0,0.440585196018219,1.0,0.6499999761581421,0.0,1.0,-2.37276554107666,2.372760057449341,5.457530733110616e-06,1.8316864967346191,0.0,0.0,0.0,80.2492904663086,105.0,104.52977752685548,-0.0,1088.743408203125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.9990000128746032,0.5641661882400513,0.3813204169273376,297.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057861328125,0.8027186989784241,0.219174638390541,0.2070740461349487,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8063659667969,0.8604591488838196,0.272086352109909,0.1900133192539215,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052673339844,0.7579711675643921,0.1847155392169952,0.1748175919055938,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8145828247070312,0.2287054359912872,1.0265884399414062,290.8069152832031,286.7830810546875,290.8766784667969,285.5808410644531,290.8749694824219,297.8658447265625,290.81103515625,1.0,0.4412610828876495,1.0,0.6499999761581421,0.0,1.0,-2.3765974044799805,2.376591920852661,5.475175385072362e-06,1.8346644639968872,0.0,0.0,0.0,80.46540832519531,108.0,104.52171325683594,-0.0,1093.857666015625,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8781433105469,0.9990000128746032,0.5758170485496521,0.3875463604927063,297.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8768310546875,0.807678759098053,0.2268263399600982,0.2142969071865081,297.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8773498535156,0.8625434041023254,0.278570145368576,0.1945346742868423,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8763122558594,0.7626953721046448,0.191321849822998,0.1810571551322937,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8769226074219,0.8173887133598328,0.2349779158830642,1.0546942949295044,290.8778686523437,286.7443542480469,290.94580078125,285.6336364746094,290.9441223144531,297.8735656738281,290.88189697265625,1.0,0.4522322118282318,1.0,0.6499999761581421,0.0,1.0,-2.4394538402557373,2.43944787979126,5.768765277025523e-06,1.8834866285324097,0.0,0.0,0.0,83.89198303222656,108.0,104.39154052734376,-0.0,1179.3966064453125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824462890625,0.9990000128746032,0.5765382647514343,0.3878912329673767,297.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811340332031,0.8079987168312073,0.2272968292236328,0.2147414982318878,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88165283203125,0.8626974821090698,0.27896848320961,0.1948128044605255,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.7630073428153992,0.1917289346456527,0.1814421862363815,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.8175827860832214,0.2353639006614685,1.056426167488098,290.8821716308594,286.4219970703125,290.95001220703125,285.6368713378906,290.9483337402344,297.8741149902344,290.8861999511719,1.0,0.4528935551643371,1.0,0.6499999761581421,0.0,1.0,-2.4432737827301025,2.443268060684204,5.786860583611997e-06,1.886452794075012,0.0,0.0,0.0,84.0950927734375,111.0,104.3839111328125,-0.0,1184.706787109375,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576110839844,0.9990000128746032,0.58897465467453,0.3939477503299713,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8131619691848755,0.2352434694766998,0.2223715633153915,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.865166425704956,0.2856528162956238,0.1995646357536316,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559020996094,0.7681565284729004,0.1985657960176468,0.1880333125591278,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8206980228424072,0.2418199479579925,1.085981011390686,290.9573669433594,286.0755920410156,291.0233459472656,285.6931457519531,291.021728515625,297.8812866210937,290.9613037109375,1.0,0.464272528886795,1.0,0.6499999761581421,0.0,1.0,-2.508851289749145,2.508845090866089,6.102044153522002e-06,1.9373801946640008,0.0,0.0,0.0,87.65762329101562,114.0,104.2637939453125,-0.0,1278.493408203125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576110839844,0.9990000128746032,0.58897465467453,0.3939477503299713,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8131619691848755,0.2352434694766998,0.2223715633153915,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.865166425704956,0.2856528162956238,0.1995646357536316,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559020996094,0.7681565284729004,0.1985657960176468,0.1880333125591278,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8206980228424072,0.2418199479579925,1.085981011390686,290.9573669433594,286.0755920410156,291.0233459472656,285.6931457519531,291.021728515625,297.8812866210937,290.9613037109375,1.0,0.464272528886795,1.0,0.6499999761581421,0.0,1.0,-2.508851289749145,2.508845090866089,6.102044153522002e-06,1.9373801946640008,0.0,0.0,0.0,87.65762329101562,114.0,104.2637939453125,-0.0,1278.493408203125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02362060546875,0.9990000128746032,0.5996943116188049,0.3997290134429931,297.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.8167822957038879,0.2419225871562957,0.2287941724061966,297.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.8666515946388245,0.2912410199642181,0.2035379409790039,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.7718393206596375,0.2042476832866668,0.1935277730226516,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.8226810097694397,0.2471511662006378,1.1104650497436523,291.0233764648437,286.0523986816406,291.0877990722656,285.74285888671875,291.0862121582031,297.8846130371094,291.0272216796875,1.0,0.4740106463432312,1.0,0.6499999761581421,0.0,1.0,-2.5643091201782227,2.564302682876587,6.375219982146518e-06,1.9804447889328003,0.0,0.0,0.0,90.89078521728516,114.0,104.14087677001952,-0.0,1362.2967529296875,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9990000128746032,0.6011507511138916,0.4005428254604339,297.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8172293305397034,0.2428213655948639,0.2296565473079681,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8668196797370911,0.2919929325580597,0.2040708661079406,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.7722936868667603,0.2050068378448486,0.1942604482173919,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8229097723960876,0.2478611022233963,1.1137186288833618,291.0324401855469,285.7438659667969,291.0966796875,285.74969482421875,291.0950927734375,297.8848876953125,291.0362548828125,1.0,0.4753251075744629,1.0,0.6499999761581421,0.0,1.0,-2.5717568397521973,2.571750402450561,6.412367383745732e-06,1.986228346824646,0.0,0.0,0.0,91.33863067626952,117.0,104.12319946289062,-0.0,1373.862060546875,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.9990000128746032,0.6071508526802063,0.4039278626441955,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8189975023269653,0.2465079724788665,0.2331901788711547,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8674669861793518,0.2950798869132995,0.2062558382749557,297.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.774085283279419,0.2081078886985778,0.197250410914421,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.8237854838371277,0.2507560849189758,1.1269725561141968,291.0699157714844,285.7343444824219,291.1333312988281,285.778076171875,291.1317749023437,297.88555908203125,291.0736694335937,1.0,0.4807109236717224,1.0,0.6499999761581421,0.0,1.0,-2.602217435836792,2.602210760116577,6.565416242665378e-06,2.009878873825073,0.0,0.0,0.0,93.19564056396484,117.0,104.04878997802734,-0.0,1421.914794921875,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.9990000128746032,0.6131126284599304,0.4072952568531036,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.820675253868103,0.2501477003097534,0.2366732656955719,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.868077278137207,0.2981337308883667,0.2084131389856338,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.7757735252380371,0.2111493349075317,0.2001781910657882,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8245849013328552,0.2535880804061889,1.1399157047271729,291.1073608398437,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8857421875,291.111083984375,1.0,0.486006498336792,1.0,0.6499999761581421,0.0,1.0,-2.632119655609131,2.632112979888916,6.717418273183284e-06,2.033095598220825,0.0,0.0,0.0,95.04810333251952,120.0,103.975830078125,-0.0,1470.2166748046875,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.9990000128746032,0.6202362179756165,0.4112711548805237,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8226225972175598,0.2544703185558319,0.2408037483692169,297.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8688084483146667,0.3017699122428894,0.2109774500131607,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.777717113494873,0.2147381156682968,0.203627347946167,297.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8254929780960083,0.2569214999675751,1.1551252603530884,291.1522521972656,285.6546325683594,291.2139892578125,285.84063720703125,291.21246337890625,297.8855285644531,291.1559143066406,1.0,0.4922525584697723,1.0,0.6499999761581421,0.0,1.0,-2.66737699508667,2.667370080947876,6.898872925376054e-06,2.0604686737060547,0.0,0.0,0.0,97.25764465332033,120.0,103.890625,-0.0,1528.5703125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.9990000128746032,0.6249759197235107,0.4138867557048797,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.8238905668258667,0.2573330700397491,0.2435363233089447,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.8692996501922607,0.3041833937168121,0.2126775532960891,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.7789744734764099,0.2171032428741455,0.2058977484703064,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.8260764479637146,0.2591143250465393,1.1651179790496826,291.18212890625,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.88525390625,291.1857604980469,1.0,0.4963594675064087,1.0,0.6499999761581421,0.0,1.0,-2.690556526184082,2.690549373626709,7.019484201009618e-06,2.078464269638061,0.0,0.0,0.0,98.7248764038086,123.0,103.83589935302734,-0.0,1567.79052734375,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.763901976548378e-21,-2.381951190222581e-21,-2.381950988274189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.9990000128746032,0.6357606053352356,0.419612318277359,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24932861328125,0.8267807364463806,0.2638027667999267,0.2497023940086364,297.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24969482421875,0.8705251812934875,0.309656023979187,0.2165265679359436,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489013671875,0.7818127870559692,0.2224120944738388,0.2109847217798233,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24932861328125,0.827423095703125,0.2640233337879181,1.187446355819702,291.25018310546875,285.6315612792969,291.3101501464844,285.91552734375,291.30865478515625,297.8843078613281,291.25372314453125,1.0,0.5055309534072876,1.0,0.6499999761581421,0.0,1.0,-2.742419958114624,2.742412805557251,7.293136150110513e-06,2.118728876113892,0.9882917404174804,0.9882917404174804,0.0,102.01705932617188,123.0,103.7217025756836,-0.0,1657.792236328125,1.0,283.14434814453125,288.50933837890625,285.35333251953125,285.3633728027344,293.1499938964844,293.1499938964844,283.1499938964844,0.0012821170967072,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.537812848757426e-09,2.60848409538994e-09,1.0000009847965784e-10,1.4948106752399326e-07,1.463159691184046e-07,3.1650975174102314e-09,0.0,0.0,-0.0,2.764074451988563e-05,0.0,6.507356285767596e-12,6.0913891708480605e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.9990000128746032,0.6368147730827332,0.4201580584049225,297.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.8270634412765503,0.2644327282905578,0.2503024935722351,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550354003906,0.8706516623497009,0.3101898729801178,0.2169019281864166,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545471191406,0.7820890545845032,0.2229270488023758,0.2114778012037277,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.827556312084198,0.2644986808300018,1.1896072626113892,291.2552490234375,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8842163085937,291.2468566894531,1.0,0.5064169764518738,1.0,0.6499999761581421,0.0,1.0,-2.7474377155303955,2.7474305629730225,7.319884844037006e-06,2.122622489929199,0.9950560927391052,0.9950560927391052,0.0,102.3363800048828,126.0,594.0926513671875,-0.0,1666.6690673828125,1.0,283.1454467773437,289.04559326171875,285.35546875,285.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,3237.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2991993427276611,0.2992096245288849,2.3962209638739296e-07,2.053894281387329,2.053882598876953,1.1524378351168709e-05,0.0,0.0,-0.0,467.2046813964844,0.0,5.299820423126221,618.0149536132812,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.267822265625,0.9990000128746032,0.6250030994415283,0.4402913153171539,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3009033203125,0.8159783482551575,0.261100172996521,0.2512301206588745,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904968261719,0.8558946251869202,0.3031429946422577,0.2158711701631546,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3148803710937,0.7705256938934326,0.2198104858398437,0.2120902389287948,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3011779785156,0.815032422542572,0.2595548033714294,1.1873968839645386,287.27490234375,285.6159973144531,291.3749694824219,285.9661865234375,291.3735046386719,297.7173767089844,287.1802673339844,1.0,0.5131366848945618,1.0,0.6499999761581421,0.0,1.0,-2.769660711288452,2.7696533203125,7.440844001393998e-06,2.14074969291687,0.9780054688453674,0.9780054688453674,0.0,108.33084106445312,126.0,12948.890625,-0.0,1727.9256591796875,1.0,283.1499938964844,287.0868835449219,286.8934326171875,287.477783203125,293.1499938964844,293.1499938964844,283.1499938964844,2159.110595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9647305011749268,0.9647324085235596,6.308687261480372e-08,4.264565467834473,4.26455545425415,9.79752167040715e-06,0.0,0.0,-0.0,3026.25634765625,0.0,27.709232330322266,1895.2518310546875,0.0,0.0,0.2460279613733291,1.0,0.0,3.0,1.0,0.0
12042720,297.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027709960937,0.9990000128746032,0.6186162829399109,0.4513516426086426,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92584228515625,0.8076733946800232,0.2587640881538391,0.2495734542608261,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189758300781,0.8464280366897583,0.2995679378509521,0.2138028144836425,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.7623779773712158,0.2176862955093383,0.2106010317802429,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261169433594,0.8061909675598145,0.2566913366317749,1.1774415969848633,286.908203125,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.65155029296875,286.8443908691406,1.0,0.5142135620117188,1.0,0.6499999761581421,0.0,1.0,-2.764736652374268,2.7647292613983154,7.414810170303099e-06,2.137129545211792,0.9771646857261658,0.9771646857261658,0.0,111.08246612548828,129.0,13532.681640625,-0.0,1733.4866943359375,1.0,283.1499938964844,286.5891418457031,287.28515625,287.84979248046875,293.1499938964844,293.1499938964844,283.1499938964844,2657.46337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0689656734466553,1.0689677000045776,7.65344694286796e-08,4.265600681304932,4.265591144561768,9.788688657863531e-06,0.0,0.0,-0.0,3109.808349609375,0.0,37.59526062011719,1895.39306640625,0.0,0.0,0.2742642164230346,1.0,0.0,3.0,1.0,0.0
12042780,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1958312988281,0.9990000128746032,0.5945726633071899,0.4909196496009826,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070007324219,0.7768117785453796,0.2505030930042267,0.2422307282686233,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.8143688440322876,0.2878190279006958,0.2056184858083725,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.7345626950263977,0.2099938094615936,0.2038699984550476,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.207275390625,0.7732469439506531,0.2462774515151977,1.1335418224334717,286.1990966796875,285.59930419921875,291.4446105957031,286.0207214355469,291.443115234375,297.4282531738281,286.1711120605469,1.0,0.5163260698318481,1.0,0.6499999761581421,0.0,1.0,-2.73279881477356,2.7327916622161865,7.244907919812249e-06,2.112637996673584,0.976787567138672,0.976787567138672,0.0,120.97904205322266,129.0,14964.3779296875,-0.0,1731.9920654296875,1.0,283.1499938964844,285.74627685546875,288.5940246582031,289.1985778808594,293.1499938964844,293.1499938964844,283.1499938964844,4862.85888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.445049285888672,1.445052981376648,1.3933446041392017e-07,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,3472.652099609375,0.0,92.82869720458984,1895.4371337890625,0.0,0.0,0.3632097542285919,1.0,0.0,3.0,1.0,0.0
12042840,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536193847656,0.9990000128746032,0.5865991115570068,0.5023229718208313,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.7682433724403381,0.2480275481939315,0.2398421466350555,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606994628906,0.8050016164779663,0.2845152020454407,0.2031563073396682,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.7268906235694885,0.2076235711574554,0.201622188091278,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632019042969,0.7639654278755188,0.2430334985256195,1.118817925453186,286.0565185546875,285.6485290527344,291.4633483886719,286.0354309082031,291.4618530273437,297.3634033203125,286.0336303710937,1.0,0.5165673494338989,1.0,0.6499999761581421,0.0,1.0,-2.720277786254883,2.7202706336975098,7.178651230788091e-06,2.102948904037476,0.9760206341743468,0.9760206341743468,0.0,123.88282775878906,117.0,15264.369140625,-0.0,1726.851318359375,1.0,283.1499938964844,285.58367919921875,289.0287170410156,289.6537475585937,293.1499938964844,293.1499938964844,283.1499938964844,5648.48388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0108339739963412,1.0,0.0,0.0,1.5573742389678955,1.5573784112930298,1.6183751938569912e-07,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,3594.907470703125,0.0,116.20274353027344,1895.4371337890625,0.0,0.0,0.3934230804443359,1.0,0.0,3.0,1.0,0.0
12042900,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.9990000128746032,0.5717963576316833,0.5164287090301514,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.7567921280860901,0.2438064366579055,0.2356332391500473,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302001953125,0.7917518615722656,0.2790249288082123,0.1989930123090744,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8344421386719,0.7159958481788635,0.203474536538124,0.1975629925727844,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.7511381506919861,0.2373232245445251,1.092153787612915,285.82684326171875,285.6390075683594,291.5,286.064208984375,291.4985046386719,297.2686462402344,285.8091735839844,1.0,0.5143972039222717,1.0,0.6499999761581421,0.0,1.0,-2.690242290496826,2.690235376358032,7.021269539109198e-06,2.079856634140014,0.975038468837738,0.975038468837738,0.0,127.06947326660156,117.0,15741.2861328125,-0.0,1697.28466796875,1.0,283.1499938964844,285.3216247558594,289.86773681640625,290.5346374511719,293.1499938964844,293.1499938964844,283.1499938964844,7406.2685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1318440586328506,1.0,0.0,0.0,1.781361699104309,1.7813671827316284,2.117374151566765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.93798828125,0.0,173.95681762695312,1895.4371337890625,0.0,0.0,0.4452313482761383,1.0,0.0,3.0,1.0,0.0
12042960,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553649902344,0.9890232682228088,0.5595546960830688,0.5091736316680908,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66131591796875,0.7460509538650513,0.2403524369001388,0.2322063595056533,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.7792396545410156,0.274603933095932,0.1956898719072342,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7045307159423828,0.1999371945858001,0.1941268742084503,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66162109375,0.7391343116760254,0.2323970347642898,1.0692901611328125,285.6573486328125,285.6817321777344,291.5366516113281,286.093017578125,291.5351257324219,297.21588134765625,285.6429443359375,1.0,0.5100387334823608,1.0,0.6499999761581421,0.0,1.0,-2.641883611679077,2.6418769359588623,6.771820608264534e-06,2.0428125858306885,0.9729081392288208,0.9729081392288208,0.0,130.22897338867188,105.0,15958.5029296875,-0.0,1641.83837890625,1.0,283.1499938964844,285.1297302246094,290.5587463378906,291.3675537109375,293.1499938964844,293.1499938964844,283.1499938964844,9055.4970703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3167443573474884,1.0,0.0,0.0,1.967759370803833,1.967766046524048,2.583671800948651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.116455078125,0.0,234.5509490966797,1895.4371337890625,0.0,142.8903045654297,0.49333056807518,1.0,0.0,3.0,1.0,0.0
12043020,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.9788042902946472,0.5455968976020813,0.4940091371536255,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7393616437911987,0.2354956567287445,0.2270346283912658,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.7708908319473267,0.2682393193244934,0.1907346099615097,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173278808594,0.6958203911781311,0.1945964097976684,0.1885844022035598,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41632080078125,0.7295984029769897,0.2246339470148086,1.0316376686096191,285.41375732421875,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.15362548828125,285.4052124023437,1.0,0.4982132315635681,1.0,0.6499999761581421,0.0,1.0,-2.559558153152466,2.559551954269409,6.355359801091254e-06,1.9786533117294312,0.9672722816467284,0.9672722816467284,0.0,128.40020751953125,93.0,16188.8408203125,-0.0,1519.7652587890625,1.0,283.1499938964844,284.8543701171875,290.3487854003906,291.60382080078125,293.1499938964844,293.1499938964844,283.1499938964844,12449.5927734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730026364326477,1.0,0.0,0.0,2.2975213527679443,2.2975306510925293,3.522187910220964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.553466796875,0.0,373.82952880859375,1895.4371337890625,0.0,789.3577880859375,0.5735698342323303,1.0,0.0,3.0,1.0,0.0
12043080,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.9788042902946472,0.5455968976020813,0.4940091371536255,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7393616437911987,0.2354956567287445,0.2270346283912658,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.7708908319473267,0.2682393193244934,0.1907346099615097,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173278808594,0.6958203911781311,0.1945964097976684,0.1885844022035598,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41632080078125,0.7295984029769897,0.2246339470148086,1.0316376686096191,285.41375732421875,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.15362548828125,285.4052124023437,1.0,0.4982132315635681,1.0,0.6499999761581421,0.0,1.0,-2.559558153152466,2.559551954269409,6.355359801091254e-06,1.9786533117294312,0.9672722816467284,0.9672722816467284,0.0,128.40020751953125,93.0,16188.8408203125,-0.0,1519.7652587890625,1.0,283.1499938964844,284.8543701171875,290.3487854003906,291.60382080078125,293.1499938964844,293.1499938964844,283.1499938964844,12449.5927734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730026364326477,1.0,0.0,0.0,2.2975213527679443,2.2975306510925293,3.522187910220964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.553466796875,0.0,373.82952880859375,1895.4371337890625,0.0,789.3577880859375,0.5735698342323303,1.0,0.0,3.0,1.0,0.0
