time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043140,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30181884765625,0.9829075932502748,0.5398826003074646,0.4879118800163269,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.7429261803627014,0.2333488166332245,0.2244998663663864,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.7743436694145203,0.2651734352111816,0.1882030516862869,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30523681640625,0.6984838247299194,0.1919661164283752,0.1856194734573364,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045349121094,0.7309696674346924,0.2205410748720169,1.0106967687606812,285.3026733398437,285.6962585449219,291.6625061035156,286.19207763671875,291.660888671875,297.122802734375,285.2965087890625,1.0,0.4888110756874084,1.0,0.6499999761581421,0.0,1.0,-2.517406463623047,2.5174002647399902,6.147324256744469e-06,1.945829391479492,0.9626602530479432,0.9626602530479432,0.0,122.56743621826172,93.0,16300.3017578125,-0.0,1438.7862548828125,1.0,283.1499938964844,284.7254638671875,289.8721008300781,291.1815490722656,293.1499938964844,293.1499938964844,283.1499938964844,14790.908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557783484458923,1.0,0.0,0.0,2.493891716003418,2.4939026832580566,4.150004428993271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.479736328125,0.0,478.7349243164063,1895.4371337890625,0.0,1280.7830810546875,0.6185286641120911,1.0,0.0,3.0,1.0,0.0
12043200,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.986089289188385,0.5381044745445251,0.4860361516475677,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.7456796765327454,0.2327352315187454,0.2237155586481094,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2717590332031,0.7771896123886108,0.264203667640686,0.1873741894960403,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.7009568214416504,0.1911449134349823,0.1846455037593841,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.7328163981437683,0.2191910743713379,1.0036009550094604,285.2708435058594,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1141967773437,285.26568603515625,1.0,0.4850219488143921,1.0,0.6499999761581421,0.0,1.0,-2.503513813018799,2.5035078525543213,6.079539161873981e-06,1.9350171089172363,0.960121214389801,0.960121214389801,0.0,119.68466186523438,81.0,16328.107421875,-0.0,1408.5234375,1.0,283.1499938964844,284.6884460449219,289.70166015625,290.99908447265625,293.1499938964844,293.1499938964844,283.1499938964844,15569.5244140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702532172203064,1.0,0.0,0.0,2.554736614227295,2.5547478199005127,4.354974407760892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.88134765625,0.0,514.8885498046875,1895.4371337890625,0.0,1384.3739013671875,0.6362358927726746,1.0,0.0,3.0,1.0,0.0
12043260,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.9934110045433044,0.5352592468261719,0.4830622673034668,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190856933594,0.7525158524513245,0.2318842709064483,0.2225422114133834,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.7843048572540283,0.2626881599426269,0.1860484331846237,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197265625,0.7072743773460388,0.1898966282606125,0.1831043362617492,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.7378699779510498,0.217024877667427,0.9920187592506408,285.218017578125,285.7270202636719,291.7217712402344,286.2388000488281,291.7201538085937,297.10223388671875,285.2138366699219,1.0,0.4780227541923523,1.0,0.6499999761581421,0.0,1.0,-2.48116421699524,2.4811582565307617,5.971310656605056e-06,1.9176321029663088,0.956156849861145,0.956156849861145,0.0,113.8307876586914,81.0,16397.46484375,-0.0,1355.33251953125,1.0,283.1499938964844,284.62506103515625,289.45361328125,290.71075439453125,293.1499938964844,293.1499938964844,283.1499938964844,17167.623046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678720235824585,1.0,0.0,0.0,2.67251205444336,2.6725244522094727,4.765765595493576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.46337890625,0.0,590.1417236328125,1895.4371337890625,0.0,1447.035400390625,0.6622292995452881,1.0,0.0,3.0,1.0,0.0
12043320,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.9990000128746032,0.5330923199653625,0.4793278574943542,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.7599726319313049,0.2313731908798217,0.2217507064342498,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.7919738292694092,0.2615546286106109,0.1850383132696151,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.7139619588851929,0.1890144050121307,0.181966632604599,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.7435917258262634,0.2153627276420593,0.983016073703766,285.1836853027344,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.09490966796875,285.1803283691406,1.0,0.4716342985630035,1.0,0.6499999761581421,0.0,1.0,-2.4618210792541504,2.461815118789673,5.878822321392363e-06,1.902784943580628,0.951902449131012,0.951902449131012,0.0,108.424560546875,69.0,16429.326171875,-0.0,1308.845458984375,1.0,283.1499938964844,284.5835876464844,289.3074951171875,290.52276611328125,293.1499938964844,293.1499938964844,283.1499938964844,18315.0078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729311943054199,1.0,0.0,0.0,2.751739025115967,2.7517523765563965,5.052517622061714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.196533203125,0.0,644.8430786132812,1895.4371337890625,0.0,1404.0322265625,0.6843914985656738,1.0,0.0,3.0,1.0,0.0
12043380,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.9990000128746032,0.5326396822929382,0.4512459635734558,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.7745696306228638,0.230832815170288,0.2207647860050201,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.8062869310379028,0.2596054971218109,0.1833546310663223,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.7257857918739319,0.1876770257949829,0.1802317351102829,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.7545765042304993,0.2125420868396759,0.967899739742279,285.1170349121094,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0877380371094,285.1141052246094,1.0,0.4571194946765899,1.0,0.6499999761581421,0.0,1.0,-2.4051525592803955,2.405147075653076,5.6114608923962805e-06,1.8589321374893188,0.9426881670951844,0.9426881670951844,0.0,98.71143341064452,57.0,16383.1357421875,-0.0,1200.5701904296875,1.0,283.1499938964844,284.5044250488281,289.1960144042969,290.3403625488281,293.1499938964844,293.1499938964844,283.1499938964844,20697.16015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436251401901245,1.0,0.0,0.0,2.901405096054077,2.901419878005981,5.617072815766733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.8583984375,0.0,757.884765625,1895.4371337890625,0.0,1197.453125,0.7211933135986328,1.0,0.0,3.0,1.0,0.0
12043440,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.9990000128746032,0.5326396822929382,0.4512459635734558,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.7745696306228638,0.230832815170288,0.2207647860050201,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.8062869310379028,0.2596054971218109,0.1833546310663223,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.7257857918739319,0.1876770257949829,0.1802317351102829,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.7545765042304993,0.2125420868396759,0.967899739742279,285.1170349121094,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0877380371094,285.1141052246094,1.0,0.4571194946765899,1.0,0.6499999761581421,0.0,1.0,-2.4051525592803955,2.405147075653076,5.6114608923962805e-06,1.8589321374893188,0.9426881670951844,0.9426881670951844,0.0,98.71143341064452,57.0,16383.1357421875,-0.0,1200.5701904296875,1.0,283.1499938964844,284.5044250488281,289.1960144042969,290.3403625488281,293.1499938964844,293.1499938964844,283.1499938964844,20697.16015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436251401901245,1.0,0.0,0.0,2.901405096054077,2.901419878005981,5.617072815766733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.8583984375,0.0,757.884765625,1895.4371337890625,0.0,1197.453125,0.7211933135986328,1.0,0.0,3.0,1.0,0.0
12043500,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9990000128746032,0.5347391366958618,0.4352488219738006,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7838110327720642,0.2307805866003036,0.2204876542091369,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8148483037948608,0.2587994337081909,0.1826367676258087,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.7330833673477173,0.187220960855484,0.1795743256807327,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.7619490623474121,0.2114301323890686,0.961721122264862,285.087890625,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.0848388671875,285.08514404296875,1.0,0.4495443999767303,1.0,0.6499999761581421,0.0,1.0,-2.37652850151062,2.376523017883301,5.478769708133768e-06,1.8367385864257808,0.9379661679267884,0.9379661679267884,0.0,93.60133361816406,57.0,16345.111328125,-0.0,1146.9254150390625,1.0,283.1499938964844,284.4699401855469,289.2069702148437,290.3281555175781,293.1499938964844,293.1499938964844,283.1499938964844,21897.26953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278422474861145,1.0,0.0,0.0,2.9697420597076416,2.9697577953338623,5.884787697141292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.001953125,0.0,814.0084228515625,1895.4371337890625,0.0,1094.5369873046875,0.7353261113166809,1.0,0.0,3.0,1.0,0.0
12043560,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9990000128746032,0.5382625460624695,0.4181529283523559,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7944499850273132,0.2308420091867447,0.2203226536512375,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8242449164390564,0.258079320192337,0.1819803714752197,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7415552139282227,0.1868750154972076,0.1790261566638946,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.7707431316375732,0.2104677259922027,0.9562798738479614,285.0654296875,285.8037414550781,291.9033203125,286.3821105957031,291.901611328125,297.0870666503906,285.0630798339844,1.0,0.4417923986911773,1.0,0.6499999761581421,0.0,1.0,-2.347808599472046,2.3478033542633057,5.347279511624947e-06,1.8144664764404297,0.9326490759849548,0.9326490759849548,0.0,88.37931823730469,60.0,16280.373046875,-0.0,1093.901123046875,1.0,283.1499938964844,284.4443054199219,289.2425537109375,290.3469543457031,293.1499938964844,293.1499938964844,283.1499938964844,22769.009765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141031384468079,1.0,0.0,0.0,3.014467477798462,3.0144834518432617,6.063376645215612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.193359375,0.0,852.6234130859375,1895.4371337890625,0.0,1010.126953125,0.7492568492889404,1.0,0.0,3.0,1.0,0.0
12043620,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9990000128746032,0.5445658564567566,0.4010321497917175,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8059197068214417,0.2310870885848999,0.2203274220228195,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8339563012123108,0.2572271525859833,0.1812300831079483,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7507508397102356,0.1865606158971786,0.1785046607255935,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.780017614364624,0.2093180269002914,0.9500802755355836,285.0387268066406,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.1070861816406,285.0370788574219,1.0,0.434357613325119,1.0,0.6499999761581421,0.0,1.0,-2.3182551860809326,2.3182499408721924,5.213343683863059e-06,1.7913455963134766,0.9258046746253968,0.9258046746253968,0.0,83.30352783203125,60.0,16243.5908203125,-0.0,1041.7540283203125,1.0,283.1499938964844,284.41265869140625,289.3121643066406,290.404296875,293.1499938964844,293.1499938964844,283.1499938964844,24135.611328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000320911407471,1.0,0.0,0.0,3.080801725387573,3.080818653106689,6.333165742944402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.5576171875,0.0,912.3904418945312,1895.4371337890625,0.0,928.9786376953124,0.7630116939544678,1.0,0.0,3.0,1.0,0.0
12043680,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.5475947856903076,0.3946105539798736,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8103678822517395,0.2312528938055038,0.2204008400440216,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8377299904823303,0.2568674683570862,0.1809213757514953,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7544298768043518,0.1864603459835052,0.178328275680542,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7835922241210938,0.2088219374418258,0.9474714398384094,285.03094482421875,285.8193359375,291.9766540527344,286.4399719238281,291.97491455078125,297.12322998046875,285.0297241210937,1.0,0.4314793944358825,1.0,0.6499999761581421,0.0,1.0,-2.3069088459014893,2.306903839111328,5.1624570005515125e-06,1.7825047969818115,0.9220592975616456,0.9220592975616456,0.0,81.4413833618164,63.0,16230.896484375,-0.0,1022.3948364257812,1.0,283.1499938964844,284.4032592773437,289.3482360839844,290.4376220703125,293.1499938964844,293.1499938964844,283.1499938964844,24598.806640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953522324562073,1.0,0.0,0.0,3.100028276443481,3.1000454425811768,6.412460038518475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.2509765625,0.0,930.6025390625,1895.4371337890625,0.0,903.2514038085938,0.7707834839820862,1.0,0.0,3.0,1.0,0.0
12043740,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.5559588074684143,0.3795104622840881,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8210477828979492,0.2319318801164627,0.2208479642868042,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8469150066375732,0.2558759450912475,0.1800958216190338,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7636642456054688,0.1862947344779968,0.1779832243919372,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7921428084373474,0.2075062543153762,0.940532088279724,285.0119323730469,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1606140136719,285.0113525390625,1.0,0.4246596097946167,1.0,0.6499999761581421,0.0,1.0,-2.2795557975769043,2.279550552368164,5.0408470997354016e-06,1.7611876726150513,0.9111708998680116,0.9111708998680116,0.0,77.14627838134766,66.0,16241.4130859375,-0.0,977.1951293945312,1.0,283.1499938964844,284.3775939941406,289.4593505859375,290.5502624511719,293.1499938964844,293.1499938964844,283.1499938964844,26241.953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878527760505676,1.0,0.0,0.0,3.164710521697998,3.1647284030914307,6.682843718408549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.578369140625,0.0,994.008544921875,1895.4371337890625,0.0,863.4068603515625,0.7873661518096924,1.0,0.0,3.0,1.0,0.0
12043800,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.5559588074684143,0.3795104622840881,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8210477828979492,0.2319318801164627,0.2208479642868042,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8469150066375732,0.2558759450912475,0.1800958216190338,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7636642456054688,0.1862947344779968,0.1779832243919372,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7921428084373474,0.2075062543153762,0.940532088279724,285.0119323730469,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1606140136719,285.0113525390625,1.0,0.4246596097946167,1.0,0.6499999761581421,0.0,1.0,-2.2795557975769043,2.279550552368164,5.0408470997354016e-06,1.7611876726150513,0.9111708998680116,0.9111708998680116,0.0,77.14627838134766,66.0,16241.4130859375,-0.0,977.1951293945312,1.0,283.1499938964844,284.3775939941406,289.4593505859375,290.5502624511719,293.1499938964844,293.1499938964844,283.1499938964844,26241.953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878527760505676,1.0,0.0,0.0,3.164710521697998,3.1647284030914307,6.682843718408549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.578369140625,0.0,994.008544921875,1895.4371337890625,0.0,863.4068603515625,0.7873661518096924,1.0,0.0,3.0,1.0,0.0
12043860,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.5617849230766296,0.3712475001811981,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8274150490760803,0.2327079176902771,0.2214676439762115,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8520301580429077,0.2551364004611969,0.179503247141838,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7691461443901062,0.186298981308937,0.1778801381587982,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.79676753282547,0.2065778821706771,0.9357903003692628,285.00347900390625,285.8045959472656,292.1152038574219,286.5492553710937,292.1134033203125,297.18780517578125,285.0033874511719,1.0,0.4208579957485199,1.0,0.6499999761581421,0.0,1.0,-2.263836622238159,2.263831615447998,4.971650469087763e-06,1.7489383220672607,0.9017993807792664,0.9017993807792664,0.0,74.83558654785156,66.0,16291.80859375,-0.0,952.2764282226562,1.0,283.1499938964844,284.3631591796875,289.5434265136719,290.64208984375,293.1499938964844,293.1499938964844,283.1499938964844,27629.52734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874233841896057,1.0,0.0,0.0,3.2108726501464844,3.2108912467956543,6.879224656586302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.595947265625,0.0,1042.2010498046875,1895.4371337890625,0.0,861.176025390625,0.7965068221092224,1.0,0.0,3.0,1.0,0.0
12043920,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.5624117851257324,0.370531678199768,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8280159831047058,0.2328152060508728,0.221557930111885,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8524622321128845,0.2550534904003143,0.1794378608465194,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7696429491043091,0.1863085180521011,0.1778789907693863,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7971438765525818,0.206473708152771,0.9352719187736512,285.0035095214844,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1906433105469,285.00347900390625,1.0,0.4205176532268524,1.0,0.6499999761581421,0.0,1.0,-2.26238226890564,2.2623772621154785,4.965274001733633e-06,1.7478052377700806,0.9001263380050659,0.9001263380050659,0.0,74.63473510742188,69.0,16298.724609375,-0.0,950.0366821289062,1.0,283.1499938964844,284.3626403808594,289.5525207519531,290.6522216796875,293.1499938964844,293.1499938964844,283.1499938964844,27746.22265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876144170761108,1.0,0.0,0.0,3.2133443355560303,3.2133629322052,6.889820269861957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.2236328125,0.0,1045.09814453125,1895.4371337890625,0.0,862.1678466796875,0.8001700639724731,1.0,0.0,3.0,1.0,0.0
12043980,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.56733638048172,0.3663700222969055,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8319870829582214,0.2338546365499496,0.2224681675434112,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8547772169113159,0.2543651759624481,0.1789099872112274,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7726804614067078,0.1864520907402038,0.1779506057500839,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7989863753318787,0.2055905759334564,0.9310113191604614,285.0028381347656,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.2118530273437,285.0032043457031,1.0,0.4183947741985321,1.0,0.6499999761581421,0.0,1.0,-2.252805233001709,2.252800464630127,4.923398591927253e-06,1.7403472661972046,0.8890455365180969,0.8890455365180969,0.0,73.4404525756836,72.0,16392.876953125,-0.0,935.8480834960938,1.0,283.1499938964844,284.3554992675781,289.6258544921875,290.7361755371094,293.1499938964844,293.1499938964844,283.1499938964844,29155.654296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903880000114441,1.0,0.0,0.0,3.2498788833618164,3.2498979568481445,7.047379426694533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.274169921875,0.0,1086.3145751953125,1895.4371337890625,0.0,876.6881103515625,0.8041393756866455,1.0,0.0,3.0,1.0,0.0
12044040,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.56733638048172,0.3663700222969055,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8319870829582214,0.2338546365499496,0.2224681675434112,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8547772169113159,0.2543651759624481,0.1789099872112274,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7726804614067078,0.1864520907402038,0.1779506057500839,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7989863753318787,0.2055905759334564,0.9310113191604614,285.0028381347656,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.2118530273437,285.0032043457031,1.0,0.4183947741985321,1.0,0.6499999761581421,0.0,1.0,-2.252805233001709,2.252800464630127,4.923398591927253e-06,1.7403472661972046,0.8890455365180969,0.8890455365180969,0.0,73.4404525756836,72.0,16392.876953125,-0.0,935.8480834960938,1.0,283.1499938964844,284.3554992675781,289.6258544921875,290.7361755371094,293.1499938964844,293.1499938964844,283.1499938964844,29155.654296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903880000114441,1.0,0.0,0.0,3.2498788833618164,3.2498979568481445,7.047379426694533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.274169921875,0.0,1086.3145751953125,1895.4371337890625,0.0,876.6881103515625,0.8041393756866455,1.0,0.0,3.0,1.0,0.0
12044100,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.5693404674530029,0.3657695949077606,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8330157995223999,0.2344305217266082,0.2229868024587631,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8548909425735474,0.2540751695632934,0.1786897480487823,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7732398509979248,0.1865685731172561,0.1780400872230529,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7988802194595337,0.205188900232315,0.9291255474090576,285.0119934082031,285.8316650390625,292.2333374023437,286.6421813964844,292.23150634765625,297.2195739746094,285.0129699707031,1.0,0.4179399609565735,1.0,0.6499999761581421,0.0,1.0,-2.2502827644348145,2.2502777576446533,4.912402800982818e-06,1.73838472366333,0.8838380575180054,0.8838380575180054,0.0,73.23530578613281,72.0,16427.859375,-0.0,932.5488891601562,1.0,283.1499938964844,284.36431884765625,289.6561584472656,290.7702331542969,293.1499938964844,293.1499938964844,283.1499938964844,29237.537109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918847918510437,1.0,0.0,0.0,3.2308290004730225,3.2308478355407715,6.96500194408145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.22998046875,0.0,1070.1226806640625,1895.4371337890625,0.0,884.6194458007812,0.8024676442146301,1.0,0.0,3.0,1.0,0.0
12044160,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.5710793137550354,0.3660098016262054,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.833503246307373,0.2350472807884216,0.2235525399446487,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8544204235076904,0.2538274526596069,0.1785050332546234,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7732563018798828,0.1867170482873916,0.1781682223081588,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7981910705566406,0.2048132717609405,0.9273998737335204,285.0216369628906,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.22564697265625,285.02276611328125,1.0,0.4178387820720672,1.0,0.6499999761581421,0.0,1.0,-2.249108076095581,2.249103307723999,4.907291440758854e-06,1.7374732494354248,0.8783238530158997,0.8783238530158997,0.0,73.2526626586914,75.0,16478.349609375,-0.0,931.4478759765624,1.0,283.1499938964844,284.3725891113281,289.6845397949219,290.8027038574219,293.1499938964844,293.1499938964844,283.1499938964844,29396.310546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932220220565796,1.0,0.0,0.0,3.2182939052581787,3.218312740325928,6.911060950187675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.718017578125,0.0,1060.256591796875,1895.4371337890625,0.0,891.7619018554688,0.7968246936798096,1.0,0.0,3.0,1.0,0.0
12044220,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9990000128746032,0.5739279985427856,0.3684064447879791,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8332550525665283,0.2363871335983276,0.2248014509677887,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8521789908409119,0.2534442245960235,0.1782257109880447,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.772067666053772,0.1870962232351303,0.1785194724798202,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.79549640417099,0.2041258811950683,0.9243192672729492,285.0519104003906,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.23394775390625,285.0535583496094,1.0,0.4184495806694031,1.0,0.6499999761581421,0.0,1.0,-2.2498698234558105,2.2498650550842285,4.910624738840852e-06,1.7380751371383667,0.8680742383003235,0.8680742383003235,0.0,73.79723358154297,78.0,16574.21484375,-0.0,934.2939453125,1.0,283.1499938964844,284.4027099609375,289.73834228515625,290.8629455566406,293.1499938964844,293.1499938964844,283.1499938964844,29098.435546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951919555664062,1.0,0.0,0.0,3.1572976112365723,3.157315969467163,6.651573016824841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.5205078125,0.0,1006.322265625,1895.4371337890625,0.0,902.3821411132812,0.7824625968933105,1.0,0.0,3.0,1.0,0.0
12044280,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9990000128746032,0.5739279985427856,0.3684064447879791,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8332550525665283,0.2363871335983276,0.2248014509677887,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8521789908409119,0.2534442245960235,0.1782257109880447,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.772067666053772,0.1870962232351303,0.1785194724798202,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.79549640417099,0.2041258811950683,0.9243192672729492,285.0519104003906,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.23394775390625,285.0535583496094,1.0,0.4184495806694031,1.0,0.6499999761581421,0.0,1.0,-2.2498698234558105,2.2498650550842285,4.910624738840852e-06,1.7380751371383667,0.8680742383003235,0.8680742383003235,0.0,73.79723358154297,78.0,16574.21484375,-0.0,934.2939453125,1.0,283.1499938964844,284.4027099609375,289.73834228515625,290.8629455566406,293.1499938964844,293.1499938964844,283.1499938964844,29098.435546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951919555664062,1.0,0.0,0.0,3.1572976112365723,3.157315969467163,6.651573016824841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.5205078125,0.0,1006.322265625,1895.4371337890625,0.0,902.3821411132812,0.7824625968933105,1.0,0.0,3.0,1.0,0.0
12044340,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.5760206580162048,0.3729016780853271,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.8317195773124695,0.2378633171319961,0.226200446486473,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8486036062240601,0.2532055974006653,0.1780630499124527,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.7696043252944946,0.1875791698694229,0.1789900362491607,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7914177775382996,0.2035173177719116,0.921691358089447,285.0903625488281,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2379455566406,285.0923767089844,1.0,0.419974148273468,1.0,0.6499999761581421,0.0,1.0,-2.2541608810424805,2.25415587425232,4.929357146465918e-06,1.7414275407791138,0.8584309220314026,0.8584309220314026,0.0,74.9127426147461,81.0,16679.943359375,-0.0,942.8584594726562,1.0,283.1499938964844,284.4420471191406,289.79254150390625,290.92315673828125,293.1499938964844,293.1499938964844,283.1499938964844,28462.89453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964785218238831,1.0,0.0,0.0,3.079451322555542,3.0794689655303955,6.327614983092644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.9658203125,0.0,938.64111328125,1895.4371337890625,0.0,909.3816528320312,0.7640354633331299,1.0,0.0,3.0,1.0,0.0
12044400,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.5760206580162048,0.3729016780853271,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.8317195773124695,0.2378633171319961,0.226200446486473,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8486036062240601,0.2532055974006653,0.1780630499124527,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.7696043252944946,0.1875791698694229,0.1789900362491607,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7914177775382996,0.2035173177719116,0.921691358089447,285.0903625488281,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2379455566406,285.0923767089844,1.0,0.419974148273468,1.0,0.6499999761581421,0.0,1.0,-2.2541608810424805,2.25415587425232,4.929357146465918e-06,1.7414275407791138,0.8584309220314026,0.8584309220314026,0.0,74.9127426147461,81.0,16679.943359375,-0.0,942.8584594726562,1.0,283.1499938964844,284.4420471191406,289.79254150390625,290.92315673828125,293.1499938964844,293.1499938964844,283.1499938964844,28462.89453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964785218238831,1.0,0.0,0.0,3.079451322555542,3.0794689655303955,6.327614983092644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.9658203125,0.0,938.64111328125,1895.4371337890625,0.0,909.3816528320312,0.7640354633331299,1.0,0.0,3.0,1.0,0.0
12044460,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.9990000128746032,0.5774645805358887,0.3789409697055816,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.8293155431747437,0.2394638359546661,0.2277332842350006,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.8441708087921143,0.2530979514122009,0.1780042201280594,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.7662979364395142,0.1881546974182129,0.1795645058155059,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.7864139676094055,0.2029795944690704,0.9194543957710266,285.1349792480469,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2386474609375,285.13726806640625,1.0,0.4221990704536438,1.0,0.6499999761581421,0.0,1.0,-2.2611868381500244,2.261181831359864,4.9601003411225975e-06,1.746910810470581,0.8495012521743774,0.8495012521743774,0.0,76.46827697753906,84.0,16793.791015625,-0.0,955.9035034179688,1.0,283.1499938964844,284.4881896972656,289.84869384765625,290.9858093261719,293.1499938964844,293.1499938964844,283.1499938964844,27618.787109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975582599639893,1.0,0.0,0.0,2.9926764965057373,2.992693424224853,5.976031616228283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.360107421875,0.0,866.0304565429688,1895.4371337890625,0.0,915.2951049804688,0.7434185743331909,1.0,0.0,3.0,1.0,0.0
12044520,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.9990000128746032,0.5774645805358887,0.3789409697055816,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.8293155431747437,0.2394638359546661,0.2277332842350006,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.8441708087921143,0.2530979514122009,0.1780042201280594,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.7662979364395142,0.1881546974182129,0.1795645058155059,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.7864139676094055,0.2029795944690704,0.9194543957710266,285.1349792480469,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2386474609375,285.13726806640625,1.0,0.4221990704536438,1.0,0.6499999761581421,0.0,1.0,-2.2611868381500244,2.261181831359864,4.9601003411225975e-06,1.746910810470581,0.8495012521743774,0.8495012521743774,0.0,76.46827697753906,84.0,16793.791015625,-0.0,955.9035034179688,1.0,283.1499938964844,284.4881896972656,289.84869384765625,290.9858093261719,293.1499938964844,293.1499938964844,283.1499938964844,27618.787109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975582599639893,1.0,0.0,0.0,2.9926764965057373,2.992693424224853,5.976031616228283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.360107421875,0.0,866.0304565429688,1895.4371337890625,0.0,915.2951049804688,0.7434185743331909,1.0,0.0,3.0,1.0,0.0
12044580,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.9990000128746032,0.5783419013023376,0.3860899806022644,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.8263712525367737,0.2411801367998123,0.2293877899646759,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.8392490744590759,0.2531105279922485,0.1780387908220291,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.7624916434288025,0.1888145357370376,0.1802311241626739,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.7808571457862854,0.2025088220834732,0.9175714254379272,285.1844177246094,285.8385314941406,292.5633239746094,286.9000549316406,292.5615234375,297.2369689941406,285.1869201660156,1.0,0.4249595999717712,1.0,0.6499999761581421,0.0,1.0,-2.27034068107605,2.2703356742858887,5.000297733204207e-06,1.7540507316589355,0.8413797616958618,0.8413797616958618,0.0,78.36357116699219,87.0,16913.8359375,-0.0,972.5046997070312,1.0,283.1499938964844,284.5395812988281,289.90631103515625,291.0505676269531,293.1499938964844,293.1499938964844,283.1499938964844,26645.248046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598774790763855,1.0,0.0,0.0,2.9019057750701904,2.901921510696411,5.619011744784075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.4541015625,0.0,793.6176147460938,1895.4371337890625,0.0,922.0006713867188,0.7217738628387451,1.0,0.0,3.0,1.0,0.0
12044640,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.9990000128746032,0.5783419013023376,0.3860899806022644,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.8263712525367737,0.2411801367998123,0.2293877899646759,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.8392490744590759,0.2531105279922485,0.1780387908220291,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.7624916434288025,0.1888145357370376,0.1802311241626739,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.7808571457862854,0.2025088220834732,0.9175714254379272,285.1844177246094,285.8385314941406,292.5633239746094,286.9000549316406,292.5615234375,297.2369689941406,285.1869201660156,1.0,0.4249595999717712,1.0,0.6499999761581421,0.0,1.0,-2.27034068107605,2.2703356742858887,5.000297733204207e-06,1.7540507316589355,0.8413797616958618,0.8413797616958618,0.0,78.36357116699219,87.0,16913.8359375,-0.0,972.5046997070312,1.0,283.1499938964844,284.5395812988281,289.90631103515625,291.0505676269531,293.1499938964844,293.1499938964844,283.1499938964844,26645.248046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598774790763855,1.0,0.0,0.0,2.9019057750701904,2.901921510696411,5.619011744784075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.4541015625,0.0,793.6176147460938,1895.4371337890625,0.0,922.0006713867188,0.7217738628387451,1.0,0.0,3.0,1.0,0.0
12044700,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.9990000128746032,0.5785892009735107,0.3899742662906647,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.8247736096382141,0.242079809308052,0.2302573174238205,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.836689293384552,0.2531591355800628,0.1780879646539688,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21148681640625,0.7604832053184509,0.1891741603612899,0.1805957704782486,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.211669921875,0.7779629230499268,0.2022980153560638,0.916753590106964,285.2125549316406,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2354736328125,285.2154235839844,1.0,0.4264999628067016,1.0,0.6499999761581421,0.0,1.0,-2.2755651473999023,2.275559902191162,5.023314315621974e-06,1.758124589920044,0.8378279805183411,0.8378279805183411,0.0,79.41410827636719,87.0,16967.451171875,-0.0,981.9146728515624,1.0,283.1499938964844,284.5697631835937,289.9350891113281,291.0826416015625,293.1499938964844,293.1499938964844,283.1499938964844,26000.234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994589328765869,1.0,0.0,0.0,2.848095417022705,2.848110675811768,5.412555879047432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.010498046875,0.0,752.2326049804688,1895.4371337890625,0.0,925.79150390625,0.7116565704345703,1.0,0.0,3.0,1.0,0.0
12044760,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9990000128746032,0.5787140130996704,0.3940167129039764,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372741699219,0.8231284022331238,0.2430073618888855,0.2311564683914184,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.8341017961502075,0.2532356679439544,0.1781594008207321,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.7584434747695923,0.1895534992218017,0.1809820979833603,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.7750354409217834,0.2021042257547378,0.9160254001617432,285.2377624511719,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.2336730957031,285.24041748046875,1.0,0.4281319081783294,1.0,0.6499999761581421,0.0,1.0,-2.2811756134033203,2.281170606613159,5.048092134529725e-06,1.7624987363815308,0.8341621160507202,0.8341621160507202,0.0,80.52256774902344,90.0,17038.677734375,-0.0,991.9880981445312,1.0,283.1499938964844,284.5951232910156,289.9643249511719,291.11639404296875,293.1499938964844,293.1499938964844,283.1499938964844,25594.05078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002510786056519,1.0,0.0,0.0,2.8104777336120605,2.810492515563965,5.270521796774119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.899169921875,0.0,724.4086303710938,1895.4371337890625,0.0,930.1990356445312,0.6998829245567322,1.0,0.0,3.0,1.0,0.0
12044820,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.9990000128746032,0.5787003636360168,0.4003908932209015,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8205759525299072,0.2444671094417572,0.2325712442398071,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.8301540017127991,0.2534014284610748,0.1783030778169632,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7553265690803528,0.1901649832725525,0.1816038638353347,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.7705739140510559,0.2018406689167022,0.915062665939331,285.281982421875,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.23046875,285.28485107421875,1.0,0.4307522475719452,1.0,0.6499999761581421,0.0,1.0,-2.2902941703796387,2.2902889251708984,5.088496436655987e-06,1.769606590270996,0.8295944333076477,0.8295944333076477,0.0,82.29926300048828,90.0,17130.6328125,-0.0,1008.3613891601562,1.0,283.1499938964844,284.6416320800781,290.0079650878906,291.1659545898437,293.1499938964844,293.1499938964844,283.1499938964844,24682.9296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015015244483948,1.0,0.0,0.0,2.736859083175659,2.7368733882904053,4.998022973268235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.113525390625,0.0,671.2727661132812,1895.4371337890625,0.0,937.1934814453124,0.6850672364234924,1.0,0.0,3.0,1.0,0.0
12044880,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.9990000128746032,0.5786435604095459,0.4024486541748047,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8197658061981201,0.2449398338794708,0.2330309152603149,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.828912079334259,0.2534650564193725,0.1783578842878341,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.7543478012084961,0.1903661787509918,0.1818094253540039,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.7691733241081238,0.2017647475004196,0.9147984981536864,285.2945556640625,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.2293701171875,285.2973327636719,1.0,0.4316112697124481,1.0,0.6499999761581421,0.0,1.0,-2.293313503265381,2.2933082580566406,5.101911938254489e-06,1.7719597816467283,0.8279072642326355,0.8279072642326355,0.0,82.88053894042969,93.0,17166.353515625,-0.0,1013.781982421875,1.0,283.1499938964844,284.6542663574219,290.0219116210937,291.1821594238281,293.1499938964844,293.1499938964844,283.1499938964844,24486.857421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019433736801147,1.0,0.0,0.0,2.7198257446289062,2.7198400497436523,4.936004529554339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.398193359375,0.0,659.4317016601562,1895.4371337890625,0.0,939.6754760742188,0.6780744791030884,1.0,0.0,3.0,1.0,0.0
12044940,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.9990000128746032,0.5781698822975159,0.4111946821212768,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.8163993954658508,0.246976688504219,0.2350089401006698,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536376953125,0.8237841129302979,0.2537952363491058,0.178630918264389,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.7503321170806885,0.1912509649991989,0.1827101409435272,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.7634233236312866,0.2014920860528946,0.9138923287391664,285.3540954589844,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2246398925781,285.3570251464844,1.0,0.4353275895118713,1.0,0.6499999761581421,0.0,1.0,-2.306516170501709,2.306511163711548,5.16078853252111e-06,1.7822482585906982,0.8226986527442932,0.8226986527442932,0.0,85.39189910888672,96.0,17296.228515625,-0.0,1037.521240234375,1.0,283.1499938964844,284.7163391113281,290.078857421875,291.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,23348.455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037673950195312,1.0,0.0,0.0,2.631574869155884,2.631588220596313,4.620881384198583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.851318359375,0.0,599.593505859375,1895.4371337890625,0.0,949.980712890625,0.6567233800888062,1.0,0.0,3.0,1.0,0.0
