time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045000,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.9990000128746032,0.5781698822975159,0.4111946821212768,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.8163993954658508,0.246976688504219,0.2350089401006698,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536376953125,0.8237841129302979,0.2537952363491058,0.178630918264389,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.7503321170806885,0.1912509649991989,0.1827101409435272,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.7634233236312866,0.2014920860528946,0.9138923287391664,285.3540954589844,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2246398925781,285.3570251464844,1.0,0.4353275895118713,1.0,0.6499999761581421,0.0,1.0,-2.306516170501709,2.306511163711548,5.16078853252111e-06,1.7822482585906982,0.8226986527442932,0.8226986527442932,0.0,85.39189910888672,96.0,17296.228515625,-0.0,1037.521240234375,1.0,283.1499938964844,284.7163391113281,290.078857421875,291.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,23348.455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037673950195312,1.0,0.0,0.0,2.631574869155884,2.631588220596313,4.620881384198583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.851318359375,0.0,599.593505859375,1895.4371337890625,0.0,949.980712890625,0.6567233800888062,1.0,0.0,3.0,1.0,0.0
12045060,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41650390625,0.9990000128746032,0.5773221254348755,0.4201083779335022,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156494140625,0.8131052851676941,0.2491159290075302,0.2370871305465698,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.8187693953514099,0.2542217373847961,0.1789741814136505,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.7464783787727356,0.1922055184841156,0.1836805641651153,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151916503906,0.7578874230384827,0.2012868076562881,0.9133029580116272,285.4161682128906,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2200622558594,285.4191589355469,1.0,0.4392241835594177,1.0,0.6499999761581421,0.0,1.0,-2.320589780807495,2.320584535598755,5.22393247592845e-06,1.7932127714157104,0.8186070919036865,0.8186070919036865,0.0,88.01973724365234,99.0,17427.630859375,-0.0,1062.9093017578125,1.0,283.1499938964844,284.78082275390625,290.1351318359375,291.312255859375,293.1499938964844,293.1499938964844,283.1499938964844,22190.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056483387947083,1.0,0.0,0.0,2.546469688415528,2.54648232460022,4.326835778556415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.224853515625,0.0,544.9923095703125,1895.4371337890625,0.0,960.70556640625,0.6359965801239014,1.0,0.0,3.0,1.0,0.0
12045120,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41650390625,0.9990000128746032,0.5773221254348755,0.4201083779335022,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156494140625,0.8131052851676941,0.2491159290075302,0.2370871305465698,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.8187693953514099,0.2542217373847961,0.1789741814136505,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.7464783787727356,0.1922055184841156,0.1836805641651153,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151916503906,0.7578874230384827,0.2012868076562881,0.9133029580116272,285.4161682128906,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2200622558594,285.4191589355469,1.0,0.4392241835594177,1.0,0.6499999761581421,0.0,1.0,-2.320589780807495,2.320584535598755,5.22393247592845e-06,1.7932127714157104,0.8186070919036865,0.8186070919036865,0.0,88.01973724365234,99.0,17427.630859375,-0.0,1062.9093017578125,1.0,283.1499938964844,284.78082275390625,290.1351318359375,291.312255859375,293.1499938964844,293.1499938964844,283.1499938964844,22190.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056483387947083,1.0,0.0,0.0,2.546469688415528,2.54648232460022,4.326835778556415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.224853515625,0.0,544.9923095703125,1895.4371337890625,0.0,960.70556640625,0.6359965801239014,1.0,0.0,3.0,1.0,0.0
12045180,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48077392578125,0.9990000128746032,0.576111912727356,0.4290809035301208,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798583984375,0.8099336624145508,0.2513563334941864,0.2392632514238357,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.8138841390609741,0.2547412514686584,0.1793845444917678,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47930908203125,0.7428354024887085,0.1932282298803329,0.1847180724143982,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.7526278495788574,0.2011499404907226,0.913029968738556,285.4804077148437,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2162170410156,285.48345947265625,1.0,0.4432585835456848,1.0,0.6499999761581421,0.0,1.0,-2.335393190383911,2.335387706756592,5.2907794270140585e-06,1.8047436475753784,0.8156980872154236,0.8156980872154236,0.0,90.7352066040039,102.0,17560.01171875,-0.0,1089.7279052734375,1.0,283.1499938964844,284.8474426269531,290.1908569335937,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,21021.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075429916381836,1.0,0.0,0.0,2.464962244033813,2.464974164962769,4.0542818169342354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.5263671875,0.0,495.4727783203125,1895.4371337890625,0.0,971.6088256835938,0.6159936785697937,1.0,0.0,3.0,1.0,0.0
12045240,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48077392578125,0.9990000128746032,0.576111912727356,0.4290809035301208,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798583984375,0.8099336624145508,0.2513563334941864,0.2392632514238357,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.8138841390609741,0.2547412514686584,0.1793845444917678,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47930908203125,0.7428354024887085,0.1932282298803329,0.1847180724143982,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.7526278495788574,0.2011499404907226,0.913029968738556,285.4804077148437,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2162170410156,285.48345947265625,1.0,0.4432585835456848,1.0,0.6499999761581421,0.0,1.0,-2.335393190383911,2.335387706756592,5.2907794270140585e-06,1.8047436475753784,0.8156980872154236,0.8156980872154236,0.0,90.7352066040039,102.0,17560.01171875,-0.0,1089.7279052734375,1.0,283.1499938964844,284.8474426269531,290.1908569335937,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,21021.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075429916381836,1.0,0.0,0.0,2.464962244033813,2.464974164962769,4.0542818169342354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.5263671875,0.0,495.4727783203125,1895.4371337890625,0.0,971.6088256835938,0.6159936785697937,1.0,0.0,3.0,1.0,0.0
12045300,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.9990000128746032,0.5753687024116516,0.4335665106773376,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152587890625,0.8084014654159546,0.252514123916626,0.2403864413499832,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.8114855885505676,0.2550349533557892,0.1796131432056427,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146179199219,0.7410987615585327,0.1937646716833114,0.1852605044841766,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.7501099109649658,0.2011074423789978,0.9130086898803712,285.5158386230469,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.2147827148437,285.51922607421875,1.0,0.4453171193599701,1.0,0.6499999761581421,0.0,1.0,-2.343031167984009,2.343025922775269,5.325442089088028e-06,1.8106924295425413,0.8148584365844727,0.8148584365844727,0.0,92.1192398071289,102.0,17614.49609375,-0.0,1103.6201171875,1.0,283.1499938964844,284.88507080078125,290.21826171875,291.40753173828125,293.1499938964844,293.1499938964844,283.1499938964844,20313.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084633469581604,1.0,0.0,0.0,2.4177114963531494,2.4177229404449463,3.900339038409584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.641357421875,0.0,467.968505859375,1895.4371337890625,0.0,976.94140625,0.607110321521759,1.0,0.0,3.0,1.0,0.0
12045360,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.9990000128746032,0.574527382850647,0.4380314946174621,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.8069185018539429,0.2536972463130951,0.241535797715187,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.8091233372688293,0.2553511261940002,0.1798594892024994,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.7394288182258606,0.1943179368972778,0.1858206987380981,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455322265625,0.7476784586906433,0.201085090637207,0.9130791425704956,285.54656982421875,285.729736328125,293.0033264160156,287.236572265625,293.0015869140625,297.21209716796875,285.5496826171875,1.0,0.4473995268344879,1.0,0.6499999761581421,0.0,1.0,-2.3508288860321045,2.3508236408233643,5.360950126487296e-06,1.8167649507522583,0.8140385746955872,0.8140385746955872,0.0,93.51569366455078,105.0,17693.158203125,-0.0,1117.8226318359375,1.0,283.1499938964844,284.9158630371094,290.2461853027344,291.4404296875,293.1499938964844,293.1499938964844,283.1499938964844,19848.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094350814819336,1.0,0.0,0.0,2.3873178958892822,2.387328863143921,3.802890944371029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.770751953125,0.0,450.7500915527344,1895.4371337890625,0.0,982.5970458984376,0.5997732877731323,1.0,0.0,3.0,1.0,0.0
12045420,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007385253906,0.9990000128746032,0.5724470019340515,0.4469192326068878,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.8040621280670166,0.2561075389385223,0.2438856810331344,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.8044402599334717,0.2560122311115265,0.1803809106349945,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994873046875,0.7362417578697205,0.1954491138458252,0.1869726181030273,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.7430427670478821,0.201089859008789,0.9134615659713744,285.60040283203125,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.2051086425781,285.60302734375,1.0,0.4516224563121795,1.0,0.6499999761581421,0.0,1.0,-2.366797924041748,2.366792678833008,5.4340493989002425e-06,1.829200863838196,0.8133973479270935,0.8133973479270935,0.0,96.3473892211914,108.0,17868.71875,-0.0,1147.064697265625,1.0,283.1499938964844,284.96795654296875,290.3031005859375,291.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,19179.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611735999584198,1.0,0.0,0.0,2.3433964252471924,2.343407154083252,3.664248140466953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.8671875,0.0,426.5878601074219,1895.4371337890625,0.0,996.0922241210938,0.5891475677490234,1.0,0.0,3.0,1.0,0.0
12045480,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007385253906,0.9990000128746032,0.5724470019340515,0.4469192326068878,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.8040621280670166,0.2561075389385223,0.2438856810331344,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.8044402599334717,0.2560122311115265,0.1803809106349945,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994873046875,0.7362417578697205,0.1954491138458252,0.1869726181030273,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.7430427670478821,0.201089859008789,0.9134615659713744,285.60040283203125,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.2051086425781,285.60302734375,1.0,0.4516224563121795,1.0,0.6499999761581421,0.0,1.0,-2.366797924041748,2.366792678833008,5.4340493989002425e-06,1.829200863838196,0.8133973479270935,0.8133973479270935,0.0,96.3473892211914,108.0,17868.71875,-0.0,1147.064697265625,1.0,283.1499938964844,284.96795654296875,290.3031005859375,291.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,19179.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611735999584198,1.0,0.0,0.0,2.3433964252471924,2.343407154083252,3.664248140466953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.8671875,0.0,426.5878601074219,1895.4371337890625,0.0,996.0922241210938,0.5891475677490234,1.0,0.0,3.0,1.0,0.0
12045540,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465759277344,0.9990000128746032,0.5696811079978943,0.4557708501815796,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.8013572692871094,0.2585595846176147,0.2462804019451141,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.799871563911438,0.2566918134689331,0.180919736623764,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.733208954334259,0.196597158908844,0.1881458759307861,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455383300781,0.7386572360992432,0.201141208410263,0.914080023765564,285.6462707519531,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.2007141113281,285.6485290527344,1.0,0.4559020400047302,1.0,0.6499999761581421,0.0,1.0,-2.383107900619507,2.3831024169921875,5.509239599632565e-06,1.841902256011963,0.8137398958206177,0.8137398958206177,0.0,99.2308120727539,111.0,18064.763671875,-0.0,1177.270263671875,1.0,283.1499938964844,285.01025390625,290.3603210449219,291.5782165527344,293.1499938964844,293.1499938964844,283.1499938964844,18725.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145883202552795,1.0,0.0,0.0,2.316370010375977,2.316380262374878,3.580215661713737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.857666015625,0.0,411.9329223632813,1895.4371337890625,0.0,1013.022216796875,0.5825365781784058,1.0,0.0,3.0,1.0,0.0
12045600,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465759277344,0.9990000128746032,0.5696811079978943,0.4557708501815796,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.8013572692871094,0.2585595846176147,0.2462804019451141,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.799871563911438,0.2566918134689331,0.180919736623764,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.733208954334259,0.196597158908844,0.1881458759307861,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455383300781,0.7386572360992432,0.201141208410263,0.914080023765564,285.6462707519531,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.2007141113281,285.6485290527344,1.0,0.4559020400047302,1.0,0.6499999761581421,0.0,1.0,-2.383107900619507,2.3831024169921875,5.509239599632565e-06,1.841902256011963,0.8137398958206177,0.8137398958206177,0.0,99.2308120727539,111.0,18064.763671875,-0.0,1177.270263671875,1.0,283.1499938964844,285.01025390625,290.3603210449219,291.5782165527344,293.1499938964844,293.1499938964844,283.1499938964844,18725.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145883202552795,1.0,0.0,0.0,2.316370010375977,2.316380262374878,3.580215661713737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.857666015625,0.0,411.9329223632813,1895.4371337890625,0.0,1013.022216796875,0.5825365781784058,1.0,0.0,3.0,1.0,0.0
12045660,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856994628906,0.9990000128746032,0.5661647319793701,0.4645881354808807,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851501464844,0.7987918853759766,0.2610423564910888,0.248707965016365,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68511962890625,0.7954540252685547,0.2573797404766083,0.1814669519662857,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.730300784111023,0.1977511942386627,0.1893286705017089,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.684814453125,0.7344740629196167,0.2012128233909607,0.9148435592651368,285.6854553222656,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2003173828125,285.68731689453125,1.0,0.4602154791355133,1.0,0.6499999761581421,0.0,1.0,-2.3996124267578125,2.399606943130493,5.585873168456601e-06,1.8547563552856443,0.8149718046188354,0.8149718046188354,0.0,102.1614761352539,99.0,18270.115234375,-0.0,1208.275146484375,1.0,283.1499938964844,285.0445861816406,290.4154968261719,291.6473999023437,293.1499938964844,293.1499938964844,283.1499938964844,18407.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182733178138733,1.0,0.0,0.0,2.30122184753418,2.301232099533081,3.533542667355505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.74267578125,0.0,403.5553894042969,1895.4371337890625,0.0,1035.2200927734375,0.5787299275398254,1.0,0.0,3.0,1.0,0.0
12045720,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856994628906,0.9990000128746032,0.5661647319793701,0.4645881354808807,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851501464844,0.7987918853759766,0.2610423564910888,0.248707965016365,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68511962890625,0.7954540252685547,0.2573797404766083,0.1814669519662857,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.730300784111023,0.1977511942386627,0.1893286705017089,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.684814453125,0.7344740629196167,0.2012128233909607,0.9148435592651368,285.6854553222656,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2003173828125,285.68731689453125,1.0,0.4602154791355133,1.0,0.6499999761581421,0.0,1.0,-2.3996124267578125,2.399606943130493,5.585873168456601e-06,1.8547563552856443,0.8149718046188354,0.8149718046188354,0.0,102.1614761352539,99.0,18270.115234375,-0.0,1208.275146484375,1.0,283.1499938964844,285.0445861816406,290.4154968261719,291.6473999023437,293.1499938964844,293.1499938964844,283.1499938964844,18407.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182733178138733,1.0,0.0,0.0,2.30122184753418,2.301232099533081,3.533542667355505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.74267578125,0.0,403.5553894042969,1895.4371337890625,0.0,1035.2200927734375,0.5787299275398254,1.0,0.0,3.0,1.0,0.0
12045780,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.9990000128746032,0.563544750213623,0.4608902633190155,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.8035019040107727,0.2635049521923065,0.2509979605674743,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.7982900738716125,0.2580292820930481,0.1818992346525192,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.733320415019989,0.1988648772239685,0.1903529465198516,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.7362785935401917,0.2012251317501068,0.9147910475730896,285.709228515625,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.20458984375,285.7098999023437,1.0,0.4589934051036834,1.0,0.6499999761581421,0.0,1.0,-2.399628162384033,2.399622678756714,5.58650890525314e-06,1.85507071018219,0.816774845123291,0.816774845123291,0.0,101.16006469726562,87.0,18381.572265625,-0.0,1204.1890869140625,1.0,283.1499938964844,285.0638427734375,290.4627685546875,291.7073974609375,293.1499938964844,293.1499938964844,283.1499938964844,18185.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226996779441833,1.0,0.0,0.0,2.294421672821045,2.294431686401367,3.512689943363512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.958251953125,0.0,399.453125,1895.4371337890625,0.0,1062.361083984375,0.5768954157829285,1.0,0.0,3.0,1.0,0.0
12045840,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.9990000128746032,0.563544750213623,0.4608902633190155,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.8035019040107727,0.2635049521923065,0.2509979605674743,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.7982900738716125,0.2580292820930481,0.1818992346525192,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.733320415019989,0.1988648772239685,0.1903529465198516,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.7362785935401917,0.2012251317501068,0.9147910475730896,285.709228515625,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.20458984375,285.7098999023437,1.0,0.4589934051036834,1.0,0.6499999761581421,0.0,1.0,-2.399628162384033,2.399622678756714,5.58650890525314e-06,1.85507071018219,0.816774845123291,0.816774845123291,0.0,101.16006469726562,87.0,18381.572265625,-0.0,1204.1890869140625,1.0,283.1499938964844,285.0638427734375,290.4627685546875,291.7073974609375,293.1499938964844,293.1499938964844,283.1499938964844,18185.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226996779441833,1.0,0.0,0.0,2.294421672821045,2.294431686401367,3.512689943363512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.958251953125,0.0,399.453125,1895.4371337890625,0.0,1062.361083984375,0.5768954157829285,1.0,0.0,3.0,1.0,0.0
12045900,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145080566406,0.9990000128746032,0.5634679794311523,0.4550627171993255,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.8081714510917664,0.2647256553173065,0.2520895898342132,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.8020402193069458,0.2583366930484772,0.1820713877677917,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.7367530465126038,0.1994065046310424,0.1908065229654312,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.7391153573989868,0.2012199908494949,0.9144794940948486,285.7144775390625,285.58984375,293.30810546875,287.4607238769531,293.306884765625,297.20733642578125,285.7147827148437,1.0,0.4568917155265808,1.0,0.6499999761581421,0.0,1.0,-2.39432144165039,2.394315719604492,5.561998932535062e-06,1.851041436195373,0.8178724050521851,0.8178724050521851,0.0,99.41283416748048,87.0,18401.65625,-0.0,1190.9000244140625,1.0,283.1499938964844,285.067626953125,290.4814453125,291.7304077148437,293.1499938964844,293.1499938964844,283.1499938964844,18109.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247360706329346,1.0,0.0,0.0,2.293105125427246,2.2931153774261475,3.508660313400469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.00048828125,0.0,398.5076599121094,1895.4371337890625,0.0,1075.0205078125,0.5764889717102051,1.0,0.0,3.0,1.0,0.0
12045960,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.9990000128746032,0.5643660426139832,0.4470678567886352,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162170410156,0.8139879703521729,0.2659411430358886,0.2531537711620331,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162170410156,0.8071305751800537,0.2586335241794586,0.1822197288274765,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162170410156,0.7413417100906372,0.1999397426843643,0.19122976064682,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162170410156,0.7431204915046692,0.2012202888727188,0.9140692949295044,285.7162475585937,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.21026611328125,285.7162170410156,1.0,0.453950971364975,1.0,0.6499999761581421,0.0,1.0,-2.38619351387024,2.386187791824341,5.524464086192893e-06,1.8448138236999512,0.8188536167144775,0.8188536167144775,0.0,97.0206527709961,90.0,18403.3828125,-0.0,1171.80908203125,1.0,283.1499938964844,285.0682678222656,290.4969787597656,291.748779296875,293.1499938964844,293.1499938964844,283.1499938964844,18035.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264078617095947,1.0,0.0,0.0,2.2932698726654053,2.293280124664306,3.50916423030867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.383056640625,0.0,398.2348937988281,1895.4371337890625,0.0,1085.4937744140625,0.576411783695221,1.0,0.0,3.0,1.0,0.0
12046020,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.9990000128746032,0.5669407248497009,0.4398119151592254,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197265625,0.8201190829277039,0.268004834651947,0.2550155818462372,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197265625,0.8119415044784546,0.2591412961483001,0.182515263557434,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196655273437,0.746124267578125,0.2008484452962875,0.1920077949762344,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196655273437,0.7469111680984497,0.2012630254030227,0.9138339757919312,285.71978759765625,285.55548095703125,293.3737487792969,287.5060729980469,293.3727111816406,297.2162780761719,285.7201232910156,1.0,0.4519759118556976,1.0,0.6499999761581421,0.0,1.0,-2.380707025527954,2.3807015419006348,5.498896825884003e-06,1.8404444456100464,0.8209590315818787,0.8209590315818787,0.0,94.93536376953124,90.0,18442.5,-0.0,1157.0899658203125,1.0,283.1499938964844,285.0701904296875,290.5185852050781,291.7738037109375,293.1499938964844,293.1499938964844,283.1499938964844,17948.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284156441688538,1.0,0.0,0.0,2.295177698135376,2.2951879501342773,3.515005460030807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.52099609375,0.0,398.6767272949219,1895.4371337890625,0.0,1098.1669921875,0.5766974091529846,1.0,0.0,3.0,1.0,0.0
12046080,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9990000128746032,0.5674421787261963,0.4389084875583648,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.8210123181343079,0.2684005200862884,0.2553780972957611,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.8125708103179932,0.2592388689517975,0.1825761198997497,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.7468016743659973,0.2010222971439361,0.1921624094247818,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.7473996877670288,0.2012743353843689,0.9138350486755372,285.7208557128906,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.21759033203125,285.7212219238281,1.0,0.4517579078674316,1.0,0.6499999761581421,0.0,1.0,-2.3803164958953857,2.3803110122680664,5.497090569406282e-06,1.840139389038086,0.8211987614631653,0.8211987614631653,0.0,94.68766021728516,93.0,18453.802734375,-0.0,1155.6419677734375,1.0,283.1499938964844,285.0707702636719,290.5224609375,291.77838134765625,293.1499938964844,293.1499938964844,283.1499938964844,17931.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287167072296143,1.0,0.0,0.0,2.295867919921875,2.2958781719207764,3.517120035212429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.03271484375,0.0,398.9071960449219,1895.4371337890625,0.0,1100.0760498046875,0.5768235325813293,1.0,0.0,3.0,1.0,0.0
12046140,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283935546875,0.9990000128746032,0.5702449679374695,0.4357597529888153,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.825166642665863,0.2708904445171356,0.2576856017112732,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.8150306940078735,0.259854793548584,0.1829793453216552,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72821044921875,0.7497502565383911,0.2021109759807586,0.1931570321321487,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72821044921875,0.7491623759269714,0.2013488113880157,0.914009153842926,285.72833251953125,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2261657714844,285.728759765625,1.0,0.4513764083385467,1.0,0.6499999761581421,0.0,1.0,-2.381190299987793,2.3811848163604736,5.50112690689275e-06,1.8408186435699463,0.8238785266876221,0.8238785266876221,0.0,93.89900970458984,96.0,18539.2421875,-0.0,1153.436767578125,1.0,283.1499938964844,285.0749816894531,290.5460510253906,291.80718994140625,293.1499938964844,293.1499938964844,283.1499938964844,17853.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630418598651886,1.0,0.0,0.0,2.3013994693756104,2.3014094829559326,3.534088079959475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.0029296875,0.0,401.022705078125,1895.4371337890625,0.0,1110.912353515625,0.5779221057891846,1.0,0.0,3.0,1.0,0.0
12046200,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283935546875,0.9990000128746032,0.5702449679374695,0.4357597529888153,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.825166642665863,0.2708904445171356,0.2576856017112732,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.8150306940078735,0.259854793548584,0.1829793453216552,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72821044921875,0.7497502565383911,0.2021109759807586,0.1931570321321487,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72821044921875,0.7491623759269714,0.2013488113880157,0.914009153842926,285.72833251953125,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2261657714844,285.728759765625,1.0,0.4513764083385467,1.0,0.6499999761581421,0.0,1.0,-2.381190299987793,2.3811848163604736,5.50112690689275e-06,1.8408186435699463,0.8238785266876221,0.8238785266876221,0.0,93.89900970458984,96.0,18539.2421875,-0.0,1153.436767578125,1.0,283.1499938964844,285.0749816894531,290.5460510253906,291.80718994140625,293.1499938964844,293.1499938964844,283.1499938964844,17853.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630418598651886,1.0,0.0,0.0,2.3013994693756104,2.3014094829559326,3.534088079959475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.0029296875,0.0,401.022705078125,1895.4371337890625,0.0,1110.912353515625,0.5779221057891846,1.0,0.0,3.0,1.0,0.0
12046260,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.9990000128746032,0.5721086859703064,0.4360429048538208,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.8273462653160095,0.2734042108058929,0.2600517272949219,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.8154795169830322,0.260479211807251,0.1834145486354828,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.7508730888366699,0.2031987607479095,0.1941869854927063,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.7490916848182678,0.2014159858226776,0.9143331050872804,285.7364501953125,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.23272705078125,285.73687744140625,1.0,0.4523255825042724,1.0,0.6499999761581421,0.0,1.0,-2.386519193649292,2.3865137100219727,5.525791948457481e-06,1.844969153404236,0.8268316388130188,0.8268316388130188,0.0,94.14126586914062,99.0,18643.951171875,-0.0,1160.4833984375,1.0,283.1499938964844,285.079345703125,290.5682678222656,291.8360290527344,293.1499938964844,293.1499938964844,283.1499938964844,17794.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323376893997192,1.0,0.0,0.0,2.3091399669647217,2.309149980545044,3.557900924988644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.50390625,0.0,404.2340393066406,1895.4371337890625,0.0,1123.2193603515625,0.5795364379882812,1.0,0.0,3.0,1.0,0.0
12046320,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.9990000128746032,0.5721086859703064,0.4360429048538208,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.8273462653160095,0.2734042108058929,0.2600517272949219,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.8154795169830322,0.260479211807251,0.1834145486354828,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.7508730888366699,0.2031987607479095,0.1941869854927063,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.7490916848182678,0.2014159858226776,0.9143331050872804,285.7364501953125,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.23272705078125,285.73687744140625,1.0,0.4523255825042724,1.0,0.6499999761581421,0.0,1.0,-2.386519193649292,2.3865137100219727,5.525791948457481e-06,1.844969153404236,0.8268316388130188,0.8268316388130188,0.0,94.14126586914062,99.0,18643.951171875,-0.0,1160.4833984375,1.0,283.1499938964844,285.079345703125,290.5682678222656,291.8360290527344,293.1499938964844,293.1499938964844,283.1499938964844,17794.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323376893997192,1.0,0.0,0.0,2.3091399669647217,2.309149980545044,3.557900924988644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.50390625,0.0,404.2340393066406,1895.4371337890625,0.0,1123.2193603515625,0.5795364379882812,1.0,0.0,3.0,1.0,0.0
12046380,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.9990000128746032,0.5728143453598022,0.4388340711593628,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74462890625,0.828077495098114,0.2759368121623993,0.2624618709087372,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.8144686818122864,0.261109709739685,0.1838731616735458,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445373535156,0.7506368160247803,0.2042815238237381,0.1952384412288665,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445373535156,0.7476773262023926,0.2014782428741455,0.9147476553916932,285.7446594238281,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.23541259765625,285.7451171875,1.0,0.4542414247989654,1.0,0.6499999761581421,0.0,1.0,-2.3950774669647217,2.3950719833374023,5.565521405515028e-06,1.8516336679458616,0.8300119638442993,0.8300119638442993,0.0,95.13742065429688,102.0,18760.85546875,-0.0,1174.3350830078125,1.0,283.1499938964844,285.0835876464844,290.5872802734375,291.86297607421875,293.1499938964844,293.1499938964844,283.1499938964844,17749.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347734332084656,1.0,0.0,0.0,2.318567276000977,2.318577527999878,3.587011576655641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.75048828125,0.0,408.2986450195313,1895.4371337890625,0.0,1138.9727783203125,0.5815452337265015,1.0,0.0,3.0,1.0,0.0
12046440,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.9990000128746032,0.5728143453598022,0.4388340711593628,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74462890625,0.828077495098114,0.2759368121623993,0.2624618709087372,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.8144686818122864,0.261109709739685,0.1838731616735458,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445373535156,0.7506368160247803,0.2042815238237381,0.1952384412288665,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445373535156,0.7476773262023926,0.2014782428741455,0.9147476553916932,285.7446594238281,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.23541259765625,285.7451171875,1.0,0.4542414247989654,1.0,0.6499999761581421,0.0,1.0,-2.3950774669647217,2.3950719833374023,5.565521405515028e-06,1.8516336679458616,0.8300119638442993,0.8300119638442993,0.0,95.13742065429688,102.0,18760.85546875,-0.0,1174.3350830078125,1.0,283.1499938964844,285.0835876464844,290.5872802734375,291.86297607421875,293.1499938964844,293.1499938964844,283.1499938964844,17749.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347734332084656,1.0,0.0,0.0,2.318567276000977,2.318577527999878,3.587011576655641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.75048828125,0.0,408.2986450195313,1895.4371337890625,0.0,1138.9727783203125,0.5815452337265015,1.0,0.0,3.0,1.0,0.0
12046500,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.9990000128746032,0.5727278590202332,0.440938651561737,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.8280380964279175,0.2772093415260315,0.2636802196502685,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.8135537505149841,0.2614266276359558,0.1841091513633728,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.7501389980316162,0.2048204988241195,0.1957693099975586,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.746604323387146,0.2015101462602615,0.914989709854126,285.74871826171875,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2353820800781,285.7491760253906,1.0,0.4554747641086578,1.0,0.6499999761581421,0.0,1.0,-2.400280475616455,2.400274991989136,5.589745342149399e-06,1.8556843996047967,0.8317368030548096,0.8317368030548096,0.0,95.85230255126952,102.0,18821.998046875,-0.0,1183.2467041015625,1.0,283.1499938964844,285.0856018066406,290.5951232910156,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17736.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361759901046753,1.0,0.0,0.0,2.323678493499756,2.323688745498657,3.602843605676753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.56298828125,0.0,410.5664978027344,1895.4371337890625,0.0,1148.1109619140625,0.5826498866081238,1.0,0.0,3.0,1.0,0.0
12046560,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75274658203125,0.9990000128746032,0.5723389983177185,0.443440705537796,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.8277764916419983,0.278486043214798,0.2649067640304565,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.8124103546142578,0.2617444992065429,0.1843489408493042,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.7494339942932129,0.2053576856851577,0.1963027119636535,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.7453361749649048,0.2015430480241775,0.9152562618255616,285.752685546875,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.234619140625,285.75311279296875,1.0,0.4568639993667602,1.0,0.6499999761581421,0.0,1.0,-2.406008243560791,2.4060025215148926,5.616473117697751e-06,1.860142946243286,0.8333756327629089,0.8333756327629089,0.0,96.69143676757812,105.0,18885.1171875,-0.0,1193.311279296875,1.0,283.1499938964844,285.0874328613281,290.6017150878906,291.8860778808594,293.1499938964844,293.1499938964844,283.1499938964844,17715.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376689076423645,1.0,0.0,0.0,2.3293018341064453,2.3293120861053467,3.620302777562756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.16845703125,0.0,413.0436401367188,1895.4371337890625,0.0,1157.8912353515625,0.5838595628738403,1.0,0.0,3.0,1.0,0.0
12046620,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7603454589844,0.9990000128746032,0.5707922577857971,0.4493097960948944,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76025390625,0.8267849683761597,0.2810494899749756,0.2673791050910949,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602233886719,0.8096253275871277,0.2623817026615143,0.1848368048667907,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601623535156,0.7475940585136414,0.2064264118671417,0.1973738670349121,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601623535156,0.7424037456512451,0.2016072422266006,0.9158350825309752,285.7602844238281,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.232421875,285.7607116699219,1.0,0.4599823653697967,1.0,0.6499999761581421,0.0,1.0,-2.4185965061187744,2.418590784072876,5.675442935171304e-06,1.869939565658569,0.8368687629699707,0.8368687629699707,0.0,98.64884948730467,108.0,19012.814453125,-0.0,1216.051025390625,1.0,283.1499938964844,285.0908508300781,290.6114501953125,291.9046325683594,293.1499938964844,293.1499938964844,283.1499938964844,17689.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408296227455139,1.0,0.0,0.0,2.3409693241119385,2.340979814529419,3.656662386219978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.5341796875,0.0,418.3050842285156,1895.4371337890625,0.0,1178.7779541015625,0.5863968729972839,1.0,0.0,3.0,1.0,0.0
12046680,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7603454589844,0.9990000128746032,0.5707922577857971,0.4493097960948944,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76025390625,0.8267849683761597,0.2810494899749756,0.2673791050910949,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602233886719,0.8096253275871277,0.2623817026615143,0.1848368048667907,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601623535156,0.7475940585136414,0.2064264118671417,0.1973738670349121,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601623535156,0.7424037456512451,0.2016072422266006,0.9158350825309752,285.7602844238281,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.232421875,285.7607116699219,1.0,0.4599823653697967,1.0,0.6499999761581421,0.0,1.0,-2.4185965061187744,2.418590784072876,5.675442935171304e-06,1.869939565658569,0.8368687629699707,0.8368687629699707,0.0,98.64884948730467,108.0,19012.814453125,-0.0,1216.051025390625,1.0,283.1499938964844,285.0908508300781,290.6114501953125,291.9046325683594,293.1499938964844,293.1499938964844,283.1499938964844,17689.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408296227455139,1.0,0.0,0.0,2.3409693241119385,2.340979814529419,3.656662386219978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.5341796875,0.0,418.3050842285156,1895.4371337890625,0.0,1178.7779541015625,0.5863968729972839,1.0,0.0,3.0,1.0,0.0
12046740,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673645019531,0.9990000128746032,0.5683054327964783,0.4560858905315399,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.8253256678581238,0.2836235165596008,0.269872635602951,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.8063036799430847,0.2630186080932617,0.1853326708078384,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.7453340291976929,0.207485556602478,0.1984469890594482,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.7390849590301514,0.2016561031341552,0.9164149165153505,285.767333984375,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.23095703125,285.7677001953125,1.0,0.4634509980678558,1.0,0.6499999761581421,0.0,1.0,-2.432313680648804,2.4323079586029053,5.740055712522008e-06,1.8806113004684448,0.8404433131217957,0.8404433131217957,0.0,100.91045379638672,111.0,19141.123046875,-0.0,1241.60986328125,1.0,283.1499938964844,285.09375,290.61676025390625,291.9187316894531,293.1499938964844,293.1499938964844,283.1499938964844,17670.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440852284431458,1.0,0.0,0.0,2.353310823440552,2.353321313858032,3.6953193216504587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.81005859375,0.0,423.9639587402344,1895.4371337890625,0.0,1200.544677734375,0.5890955328941345,1.0,0.0,3.0,1.0,0.0
12046800,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673645019531,0.9990000128746032,0.5683054327964783,0.4560858905315399,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.8253256678581238,0.2836235165596008,0.269872635602951,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.8063036799430847,0.2630186080932617,0.1853326708078384,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.7453340291976929,0.207485556602478,0.1984469890594482,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.7390849590301514,0.2016561031341552,0.9164149165153505,285.767333984375,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.23095703125,285.7677001953125,1.0,0.4634509980678558,1.0,0.6499999761581421,0.0,1.0,-2.432313680648804,2.4323079586029053,5.740055712522008e-06,1.8806113004684448,0.8404433131217957,0.8404433131217957,0.0,100.91045379638672,111.0,19141.123046875,-0.0,1241.60986328125,1.0,283.1499938964844,285.09375,290.61676025390625,291.9187316894531,293.1499938964844,293.1499938964844,283.1499938964844,17670.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440852284431458,1.0,0.0,0.0,2.353310823440552,2.353321313858032,3.6953193216504587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.81005859375,0.0,423.9639587402344,1895.4371337890625,0.0,1200.544677734375,0.5890955328941345,1.0,0.0,3.0,1.0,0.0
