time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046860,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737731933594,0.9990000128746032,0.5649910569190979,0.4635294377803802,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.8235463500022888,0.2862030565738678,0.2723807990550995,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.802593469619751,0.2636519074440002,0.1858327090740203,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7427989840507507,0.2085317075252533,0.1995169222354889,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7355024218559265,0.2016698718070984,0.9168995022773744,285.7737121582031,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2313842773437,285.7740783691406,1.0,0.4671621024608612,1.0,0.6499999761581421,0.0,1.0,-2.44673752784729,2.446731805801392,5.808395144413225e-06,1.891829013824463,0.8440601229667664,0.8440601229667664,0.0,103.40821075439452,99.0,19267.96875,-0.0,1269.268798828125,1.0,283.1499938964844,285.0961303710937,290.61834716796875,291.9288024902344,293.1499938964844,293.1499938964844,283.1499938964844,17658.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473095417022705,1.0,0.0,0.0,2.366095542907715,2.366106033325196,3.735579241492816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.05859375,0.0,429.9185485839844,1895.4371337890625,0.0,1222.3514404296875,0.5919042229652405,1.0,0.0,3.0,1.0,0.0
12046920,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737731933594,0.9990000128746032,0.5649910569190979,0.4635294377803802,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.8235463500022888,0.2862030565738678,0.2723807990550995,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.802593469619751,0.2636519074440002,0.1858327090740203,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7427989840507507,0.2085317075252533,0.1995169222354889,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7355024218559265,0.2016698718070984,0.9168995022773744,285.7737121582031,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2313842773437,285.7740783691406,1.0,0.4671621024608612,1.0,0.6499999761581421,0.0,1.0,-2.44673752784729,2.446731805801392,5.808395144413225e-06,1.891829013824463,0.8440601229667664,0.8440601229667664,0.0,103.40821075439452,99.0,19267.96875,-0.0,1269.268798828125,1.0,283.1499938964844,285.0961303710937,290.61834716796875,291.9288024902344,293.1499938964844,293.1499938964844,283.1499938964844,17658.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473095417022705,1.0,0.0,0.0,2.366095542907715,2.366106033325196,3.735579241492816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.05859375,0.0,429.9185485839844,1895.4371337890625,0.0,1222.3514404296875,0.5919042229652405,1.0,0.0,3.0,1.0,0.0
12046980,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705993652344,0.9990000128746032,0.5624213814735413,0.458840012550354,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707214355469,0.8283685445785522,0.2887456715106964,0.2747378945350647,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.770751953125,0.8059569597244263,0.2642412781715393,0.1862159818410873,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77081298828125,0.7462491393089294,0.2095269411802292,0.2004206180572509,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.7377189993858337,0.201610654592514,0.9164795279502868,285.7706604003906,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2337951660156,285.7701110839844,1.0,0.4654957950115204,1.0,0.6499999761581421,0.0,1.0,-2.444997787475586,2.4449918270111084,5.800682629342191e-06,1.890766978263855,0.8475204706192017,0.8475204706192017,0.0,102.08167266845705,87.0,19297.78515625,-0.0,1261.6348876953125,1.0,283.1499938964844,285.0899658203125,290.6156616210937,291.9317626953125,293.1499938964844,293.1499938964844,283.1499938964844,17656.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65024733543396,1.0,0.0,0.0,2.3789875507354736,2.378998279571533,3.776397932142572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.3818359375,0.0,436.0332336425781,1895.4371337890625,0.0,1242.4332275390625,0.5947515964508057,1.0,0.0,3.0,1.0,0.0
12047040,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705993652344,0.9990000128746032,0.5624213814735413,0.458840012550354,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707214355469,0.8283685445785522,0.2887456715106964,0.2747378945350647,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.770751953125,0.8059569597244263,0.2642412781715393,0.1862159818410873,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77081298828125,0.7462491393089294,0.2095269411802292,0.2004206180572509,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.7377189993858337,0.201610654592514,0.9164795279502868,285.7706604003906,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2337951660156,285.7701110839844,1.0,0.4654957950115204,1.0,0.6499999761581421,0.0,1.0,-2.444997787475586,2.4449918270111084,5.800682629342191e-06,1.890766978263855,0.8475204706192017,0.8475204706192017,0.0,102.08167266845705,87.0,19297.78515625,-0.0,1261.6348876953125,1.0,283.1499938964844,285.0899658203125,290.6156616210937,291.9317626953125,293.1499938964844,293.1499938964844,283.1499938964844,17656.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65024733543396,1.0,0.0,0.0,2.3789875507354736,2.378998279571533,3.776397932142572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.3818359375,0.0,436.0332336425781,1895.4371337890625,0.0,1242.4332275390625,0.5947515964508057,1.0,0.0,3.0,1.0,0.0
12047100,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76434326171875,0.9990000128746032,0.5623087286949158,0.452595055103302,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645263671875,0.8329605460166931,0.2900030016899109,0.2758601009845733,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645568847656,0.8098772764205933,0.2645186185836792,0.186364009976387,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646789550781,0.7499818801879883,0.2100082337856292,0.2008131295442581,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646789550781,0.7407540678977966,0.2015750557184219,0.9160008430480956,285.7644348144531,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.2347412109375,285.7636413574219,1.0,0.4632160663604736,1.0,0.6499999761581421,0.0,1.0,-2.438922643661499,2.4389169216156006,5.772039003204554e-06,1.8861324787139893,0.8491724729537964,0.8491724729537964,0.0,100.2006607055664,87.0,19276.921875,-0.0,1246.527099609375,1.0,283.1499938964844,285.0831604003906,290.6116638183594,291.9283447265625,293.1499938964844,293.1499938964844,283.1499938964844,17665.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513062715530396,1.0,0.0,0.0,2.385187864303589,2.3851985931396484,3.796107819198369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.5458984375,0.0,439.0435485839844,1895.4371337890625,0.0,1249.720947265625,0.5961353182792664,1.0,0.0,3.0,1.0,0.0
12047160,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.9990000128746032,0.5631327033042908,0.4442254900932312,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561340332031,0.8388761878013611,0.2912545502185821,0.2769545018672943,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561950683594,0.8149681091308594,0.2647866904735565,0.1864893287420272,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563171386719,0.7549495100975037,0.2104818522930145,0.2011762410402298,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75634765625,0.7449705600738525,0.2015516608953476,0.9154532551765442,285.75604248046875,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.2353820800781,285.7550048828125,1.0,0.460126668214798,1.0,0.6499999761581421,0.0,1.0,-2.430115461349488,2.430109739303589,5.730556949856691e-06,1.8793681859970093,0.8506004214286804,0.8506004214286804,0.0,97.69377136230467,90.0,19237.93359375,-0.0,1225.66259765625,1.0,283.1499938964844,285.0745849609375,290.606201171875,291.9219970703125,293.1499938964844,293.1499938964844,283.1499938964844,17669.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519416570663452,1.0,0.0,0.0,2.391377687454224,2.391388177871704,3.815835896148201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.48046875,0.0,442.0393371582031,1895.4371337890625,0.0,1254.1063232421875,0.5975111722946167,1.0,0.0,3.0,1.0,0.0
12047220,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.9990000128746032,0.5657544732093811,0.4359528124332428,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8459053039550781,0.2935854196548462,0.2790552675724029,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.8202248811721802,0.2652979791164398,0.1867778152227401,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.7605295181274414,0.2113729864358902,0.2019255608320236,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.7493299245834351,0.2015762627124786,0.9150540232658386,285.744140625,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.237060546875,285.74371337890625,1.0,0.4578133821487427,1.0,0.6499999761581421,0.0,1.0,-2.4234533309936523,2.423447847366333,5.698907443729695e-06,1.874052882194519,0.853308379650116,0.853308379650116,0.0,95.31465911865234,90.0,19213.470703125,-0.0,1207.988037109375,1.0,283.1499938964844,285.06268310546875,290.5948791503906,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17687.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521791815757751,1.0,0.0,0.0,2.402055501937866,2.402066230773926,3.849988559068153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.9833984375,0.0,447.3009948730469,1895.4371337890625,0.0,1255.748046875,0.5999035835266113,1.0,0.0,3.0,1.0,0.0
12047280,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.565983235836029,0.4354738891124725,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.8463829755783081,0.2937897443771362,0.2792420983314514,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435302734375,0.820545494556427,0.265343427658081,0.1868055313825607,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435913085937,0.7608902454376221,0.2114512622356414,0.201994240283966,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436218261719,0.749591588973999,0.2015810310840606,0.9150472283363342,285.74346923828125,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2373046875,285.7430419921875,1.0,0.4576936066150665,1.0,0.6499999761581421,0.0,1.0,-2.4232096672058105,2.423203945159912,5.697754204447847e-06,1.8738598823547363,0.8533892035484314,0.8533892035484314,0.0,95.18295288085938,93.0,19213.486328125,-0.0,1207.1588134765625,1.0,283.1499938964844,285.0619201660156,290.5939636230469,291.90704345703125,293.1499938964844,293.1499938964844,283.1499938964844,17688.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521649360656738,1.0,0.0,0.0,2.4029760360717773,2.402987003326416,3.852940153592499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.73828125,0.0,447.7531127929688,1895.4371337890625,0.0,1255.6495361328125,0.6001088619232178,1.0,0.0,3.0,1.0,0.0
12047340,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373962402344,0.9990000128746032,0.568501889705658,0.4318501353263855,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374267578125,0.8509724140167236,0.2963643372058868,0.2816213071346283,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.8232020139694214,0.2659245431423187,0.187178686261177,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73748779296875,0.7641088962554932,0.2124378383159637,0.2028850018978119,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73748779296875,0.7516375184059143,0.2016551792621612,0.9151747226715088,285.7374267578125,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2408752441406,285.7372131347656,1.0,0.4571298956871032,1.0,0.6499999761581421,0.0,1.0,-2.4233815670013428,2.4233758449554443,5.698486802430125e-06,1.8739532232284544,0.8560132384300232,0.8560132384300232,0.0,94.25525665283205,96.0,19231.251953125,-0.0,1203.531494140625,1.0,283.1499938964844,285.0546875,290.5849914550781,291.8971862792969,293.1499938964844,293.1499938964844,283.1499938964844,17707.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651927649974823,1.0,0.0,0.0,2.4138543605804443,2.413865089416504,3.887903687882499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.03466796875,0.0,453.161865234375,1895.4371337890625,0.0,1254.0096435546875,0.6025476455688477,1.0,0.0,3.0,1.0,0.0
12047400,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373962402344,0.9990000128746032,0.568501889705658,0.4318501353263855,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374267578125,0.8509724140167236,0.2963643372058868,0.2816213071346283,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.8232020139694214,0.2659245431423187,0.187178686261177,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73748779296875,0.7641088962554932,0.2124378383159637,0.2028850018978119,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73748779296875,0.7516375184059143,0.2016551792621612,0.9151747226715088,285.7374267578125,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2408752441406,285.7372131347656,1.0,0.4571298956871032,1.0,0.6499999761581421,0.0,1.0,-2.4233815670013428,2.4233758449554443,5.698486802430125e-06,1.8739532232284544,0.8560132384300232,0.8560132384300232,0.0,94.25525665283205,96.0,19231.251953125,-0.0,1203.531494140625,1.0,283.1499938964844,285.0546875,290.5849914550781,291.8971862792969,293.1499938964844,293.1499938964844,283.1499938964844,17707.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651927649974823,1.0,0.0,0.0,2.4138543605804443,2.413865089416504,3.887903687882499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.03466796875,0.0,453.161865234375,1895.4371337890625,0.0,1254.0096435546875,0.6025476455688477,1.0,0.0,3.0,1.0,0.0
12047460,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.9990000128746032,0.5700473189353943,0.4317775666713714,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8534056544303894,0.2989711761474609,0.2840682566165924,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8238130211830139,0.266526997089386,0.1875936686992645,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.7653243541717529,0.2134348899126052,0.2038227617740631,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.7517709136009216,0.2017345428466797,0.9155257940292358,285.7351379394531,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2438049316406,285.735107421875,1.0,0.4579490125179291,1.0,0.6499999761581421,0.0,1.0,-2.4282777309417725,2.428272008895874,5.721477009501541e-06,1.8777215480804443,0.8584862947463989,0.8584862947463989,0.0,94.39321899414062,99.0,19275.48828125,-0.0,1209.845458984375,1.0,283.1499938964844,285.05078125,290.5787658691406,291.892333984375,293.1499938964844,293.1499938964844,283.1499938964844,17726.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652079701423645,1.0,0.0,0.0,2.4240434169769287,2.4240543842315674,3.920795279555024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.31005859375,0.0,458.2705993652344,1895.4371337890625,0.0,1255.0604248046875,0.6048335433006287,1.0,0.0,3.0,1.0,0.0
12047520,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.9990000128746032,0.5700473189353943,0.4317775666713714,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8534056544303894,0.2989711761474609,0.2840682566165924,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8238130211830139,0.266526997089386,0.1875936686992645,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.7653243541717529,0.2134348899126052,0.2038227617740631,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.7517709136009216,0.2017345428466797,0.9155257940292358,285.7351379394531,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2438049316406,285.735107421875,1.0,0.4579490125179291,1.0,0.6499999761581421,0.0,1.0,-2.4282777309417725,2.428272008895874,5.721477009501541e-06,1.8777215480804443,0.8584862947463989,0.8584862947463989,0.0,94.39321899414062,99.0,19275.48828125,-0.0,1209.845458984375,1.0,283.1499938964844,285.05078125,290.5787658691406,291.892333984375,293.1499938964844,293.1499938964844,283.1499938964844,17726.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652079701423645,1.0,0.0,0.0,2.4240434169769287,2.4240543842315674,3.920795279555024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.31005859375,0.0,458.2705993652344,1895.4371337890625,0.0,1255.0604248046875,0.6048335433006287,1.0,0.0,3.0,1.0,0.0
12047580,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.9990000128746032,0.5703890919685364,0.4343595802783966,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.8541813492774963,0.3016032576560974,0.2865670621395111,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.8228949904441833,0.2671467363834381,0.1880411207675933,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.7650156617164612,0.2144371718168258,0.2047932595014572,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.750455379486084,0.2018111199140548,0.9159935116767884,285.7356872558594,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2444763183594,285.7358093261719,1.0,0.4597901701927185,1.0,0.6499999761581421,0.0,1.0,-2.436644554138184,2.436638593673706,5.760924977948889e-06,1.8841876983642576,0.8608357310295105,0.8608357310295105,0.0,95.32547760009766,102.0,19339.419921875,-0.0,1223.5775146484375,1.0,283.1499938964844,285.04937744140625,290.5731506347656,291.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,17742.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528977751731873,1.0,0.0,0.0,2.433600425720215,2.433611392974853,3.951772384880314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.67919921875,0.0,463.0960998535156,1895.4371337890625,0.0,1260.72265625,0.6069775819778442,1.0,0.0,3.0,1.0,0.0
12047640,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.9990000128746032,0.5703890919685364,0.4343595802783966,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.8541813492774963,0.3016032576560974,0.2865670621395111,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.8228949904441833,0.2671467363834381,0.1880411207675933,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.7650156617164612,0.2144371718168258,0.2047932595014572,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.750455379486084,0.2018111199140548,0.9159935116767884,285.7356872558594,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2444763183594,285.7358093261719,1.0,0.4597901701927185,1.0,0.6499999761581421,0.0,1.0,-2.436644554138184,2.436638593673706,5.760924977948889e-06,1.8841876983642576,0.8608357310295105,0.8608357310295105,0.0,95.32547760009766,102.0,19339.419921875,-0.0,1223.5775146484375,1.0,283.1499938964844,285.04937744140625,290.5731506347656,291.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,17742.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528977751731873,1.0,0.0,0.0,2.433600425720215,2.433611392974853,3.951772384880314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.67919921875,0.0,463.0960998535156,1895.4371337890625,0.0,1260.72265625,0.6069775819778442,1.0,0.0,3.0,1.0,0.0
12047700,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7368469238281,0.9990000128746032,0.5701009631156921,0.4364056289196014,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.8540993332862854,0.3029271960258484,0.2878319323062897,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.8220075964927673,0.2674619257450104,0.188274472951889,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.7644332051277161,0.2149391174316406,0.2052872478961944,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.7493967413902283,0.2018486112356186,0.9162600040435792,285.7368469238281,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2440490722656,285.7370300292969,1.0,0.4610019028186798,1.0,0.6499999761581421,0.0,1.0,-2.441815137863159,2.4418094158172607,5.785381290479563e-06,1.8881877660751345,0.8620302677154541,0.8620302677154541,0.0,96.0207061767578,102.0,19376.982421875,-0.0,1232.6021728515625,1.0,283.1499938964844,285.0494689941406,290.570068359375,291.8889465332031,293.1499938964844,293.1499938964844,283.1499938964844,17753.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535323858261108,1.0,0.0,0.0,2.438095808029175,2.438106775283813,3.966385406783957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.5556640625,0.0,465.3922729492188,1895.4371337890625,0.0,1265.1258544921875,0.6079893708229065,1.0,0.0,3.0,1.0,0.0
12047760,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73846435546875,0.9990000128746032,0.5695202350616455,0.4388486742973327,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384033203125,0.8537752032279968,0.3042557835578918,0.2891054451465606,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384033203125,0.8208997845649719,0.2677801847457886,0.1885131001472473,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.76363205909729,0.2154411673545837,0.2057856023311615,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.7481361627578735,0.201884925365448,0.91654235124588,285.7384338378906,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2433776855469,285.7386474609375,1.0,0.4623670578002929,1.0,0.6499999761581421,0.0,1.0,-2.4475040435791016,2.447498321533203,5.81235281060799e-06,1.8925902843475344,0.8630891442298889,0.8630891442298889,0.0,96.83892059326172,105.0,19417.958984375,-0.0,1242.79345703125,1.0,283.1499938964844,285.0498962402344,290.5667419433594,291.8879699707031,293.1499938964844,293.1499938964844,283.1499938964844,17756.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654280424118042,1.0,0.0,0.0,2.4426040649414062,2.442615032196045,3.981066925007326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.54296875,0.0,467.6683044433594,1895.4371337890625,0.0,1270.3277587890625,0.6089969277381897,1.0,0.0,3.0,1.0,0.0
12047820,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427978515625,0.9990000128746032,0.5676056742668152,0.4446262717247009,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.8526020050048828,0.306924045085907,0.2916730642318725,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8182018399238586,0.2684236466884613,0.1890026628971099,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.7615614533424377,0.2164443731307983,0.2067914754152298,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.7451876997947693,0.2019493132829666,0.9171249866485596,285.7427673339844,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2421875,285.7430419921875,1.0,0.4654406905174255,1.0,0.6499999761581421,0.0,1.0,-2.4600255489349365,2.460019588470459,5.871948360436363e-06,1.902282476425171,0.8652709126472473,0.8652709126472473,0.0,98.759521484375,108.0,19506.939453125,-0.0,1265.8790283203125,1.0,283.1499938964844,285.0518493652344,290.5594482421875,291.8857421875,293.1499938964844,293.1499938964844,283.1499938964844,17769.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655993640422821,1.0,0.0,0.0,2.45114541053772,2.451156616210937,4.00895828533976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.67919921875,0.0,472.02923583984375,1895.4371337890625,0.0,1282.2899169921875,0.6109123229980469,1.0,0.0,3.0,1.0,0.0
12047880,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427978515625,0.9990000128746032,0.5676056742668152,0.4446262717247009,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.8526020050048828,0.306924045085907,0.2916730642318725,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8182018399238586,0.2684236466884613,0.1890026628971099,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.7615614533424377,0.2164443731307983,0.2067914754152298,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.7451876997947693,0.2019493132829666,0.9171249866485596,285.7427673339844,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2421875,285.7430419921875,1.0,0.4654406905174255,1.0,0.6499999761581421,0.0,1.0,-2.4600255489349365,2.460019588470459,5.871948360436363e-06,1.902282476425171,0.8652709126472473,0.8652709126472473,0.0,98.759521484375,108.0,19506.939453125,-0.0,1265.8790283203125,1.0,283.1499938964844,285.0518493652344,290.5594482421875,291.8857421875,293.1499938964844,293.1499938964844,283.1499938964844,17769.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655993640422821,1.0,0.0,0.0,2.45114541053772,2.451156616210937,4.00895828533976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.67919921875,0.0,472.02923583984375,1895.4371337890625,0.0,1282.2899169921875,0.6109123229980469,1.0,0.0,3.0,1.0,0.0
12047940,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.9990000128746032,0.5647436380386353,0.4513681828975677,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.8508924841880798,0.3096045851707458,0.2942639291286468,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.8149927854537964,0.2690743803977966,0.1895058751106262,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.7590194940567017,0.2174442112445831,0.2078056782484054,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.7418062090873718,0.2019901275634765,0.9176711440086364,285.74835205078125,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2422180175781,285.74871826171875,1.0,0.4688783884048462,1.0,0.6499999761581421,0.0,1.0,-2.473716735839844,2.473710775375366,5.937471541983541e-06,1.9128822088241573,0.8674144148826599,0.8674144148826599,0.0,100.99842071533205,111.0,19604.31640625,-0.0,1291.952880859375,1.0,283.1499938964844,285.0549011230469,290.5517272949219,291.8835144042969,293.1499938964844,293.1499938964844,283.1499938964844,17779.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578778028488159,1.0,0.0,0.0,2.4593148231506348,2.4593260288238525,4.035725282847125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.1123046875,0.0,476.216552734375,1895.4371337890625,0.0,1295.521728515625,0.6127421855926514,1.0,0.0,3.0,1.0,0.0
12048000,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.9990000128746032,0.5647436380386353,0.4513681828975677,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.8508924841880798,0.3096045851707458,0.2942639291286468,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.8149927854537964,0.2690743803977966,0.1895058751106262,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.7590194940567017,0.2174442112445831,0.2078056782484054,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.7418062090873718,0.2019901275634765,0.9176711440086364,285.74835205078125,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2422180175781,285.74871826171875,1.0,0.4688783884048462,1.0,0.6499999761581421,0.0,1.0,-2.473716735839844,2.473710775375366,5.937471541983541e-06,1.9128822088241573,0.8674144148826599,0.8674144148826599,0.0,100.99842071533205,111.0,19604.31640625,-0.0,1291.952880859375,1.0,283.1499938964844,285.0549011230469,290.5517272949219,291.8835144042969,293.1499938964844,293.1499938964844,283.1499938964844,17779.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578778028488159,1.0,0.0,0.0,2.4593148231506348,2.4593260288238525,4.035725282847125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.1123046875,0.0,476.216552734375,1895.4371337890625,0.0,1295.521728515625,0.6127421855926514,1.0,0.0,3.0,1.0,0.0
12048060,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.9990000128746032,0.561048150062561,0.4588107466697693,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.8488314747810364,0.3122931122779846,0.2968717515468597,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.8114129900932312,0.2697293758392334,0.1900188624858856,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.7561782598495483,0.2184377461671829,0.2088231146335601,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.7381383180618286,0.2019919455051422,0.9180991053581238,285.7549743652344,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2440185546875,285.75537109375,1.0,0.4725673198699951,1.0,0.6499999761581421,0.0,1.0,-2.488144874572754,2.4881386756896973,6.0069260143791325e-06,1.92405366897583,0.8695594072341919,0.8695594072341919,0.0,103.48178100585938,99.0,19708.490234375,-0.0,1320.2420654296875,1.0,283.1499938964844,285.0588073730469,290.5442810058594,291.8818359375,293.1499938964844,293.1499938964844,283.1499938964844,17786.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598258018493652,1.0,0.0,0.0,2.4672188758850098,2.4672300815582275,4.0617078411742114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.94970703125,0.0,480.2792053222656,1895.4371337890625,0.0,1309.2855224609375,0.6145098209381104,1.0,0.0,3.0,1.0,0.0
12048120,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.9990000128746032,0.561048150062561,0.4588107466697693,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.8488314747810364,0.3122931122779846,0.2968717515468597,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.8114129900932312,0.2697293758392334,0.1900188624858856,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.7561782598495483,0.2184377461671829,0.2088231146335601,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.7381383180618286,0.2019919455051422,0.9180991053581238,285.7549743652344,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2440185546875,285.75537109375,1.0,0.4725673198699951,1.0,0.6499999761581421,0.0,1.0,-2.488144874572754,2.4881386756896973,6.0069260143791325e-06,1.92405366897583,0.8695594072341919,0.8695594072341919,0.0,103.48178100585938,99.0,19708.490234375,-0.0,1320.2420654296875,1.0,283.1499938964844,285.0588073730469,290.5442810058594,291.8818359375,293.1499938964844,293.1499938964844,283.1499938964844,17786.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598258018493652,1.0,0.0,0.0,2.4672188758850098,2.4672300815582275,4.0617078411742114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.94970703125,0.0,480.2792053222656,1895.4371337890625,0.0,1309.2855224609375,0.6145098209381104,1.0,0.0,3.0,1.0,0.0
12048180,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.9990000128746032,0.5582107305526733,0.4539903998374939,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.8540074229240417,0.3149471580982208,0.2993308901786804,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537841796875,0.8147382140159607,0.270348310470581,0.1904205083847046,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.7598159313201904,0.2193877547979354,0.209681287407875,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538757324219,0.7404568195343018,0.2019288390874862,0.9176452159881592,285.75372314453125,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2440490722656,285.7533264160156,1.0,0.4708787500858307,1.0,0.6499999761581421,0.0,1.0,-2.4862964153289795,2.486290454864502,5.998485448799329e-06,1.9228708744049072,0.8715827465057373,0.8715827465057373,0.0,102.12712097167967,87.0,19722.54296875,-0.0,1312.19921875,1.0,283.1499938964844,285.0555114746094,290.5364990234375,291.8774719238281,293.1499938964844,293.1499938964844,283.1499938964844,17794.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615784168243408,1.0,0.0,0.0,2.474844694137573,2.47485613822937,4.086855653895327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.16455078125,0.0,484.2301330566406,1895.4371337890625,0.0,1321.740966796875,0.6162170171737671,1.0,0.0,3.0,1.0,0.0
12048240,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.9990000128746032,0.5582107305526733,0.4539903998374939,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.8540074229240417,0.3149471580982208,0.2993308901786804,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537841796875,0.8147382140159607,0.270348310470581,0.1904205083847046,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.7598159313201904,0.2193877547979354,0.209681287407875,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538757324219,0.7404568195343018,0.2019288390874862,0.9176452159881592,285.75372314453125,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2440490722656,285.7533264160156,1.0,0.4708787500858307,1.0,0.6499999761581421,0.0,1.0,-2.4862964153289795,2.486290454864502,5.998485448799329e-06,1.9228708744049072,0.8715827465057373,0.8715827465057373,0.0,102.12712097167967,87.0,19722.54296875,-0.0,1312.19921875,1.0,283.1499938964844,285.0555114746094,290.5364990234375,291.8774719238281,293.1499938964844,293.1499938964844,283.1499938964844,17794.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615784168243408,1.0,0.0,0.0,2.474844694137573,2.47485613822937,4.086855653895327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.16455078125,0.0,484.2301330566406,1895.4371337890625,0.0,1321.740966796875,0.6162170171737671,1.0,0.0,3.0,1.0,0.0
12048300,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.9990000128746032,0.5579811930656433,0.4476410150527954,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8590485453605652,0.3162617981433868,0.3005054891109466,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8186027407646179,0.2706443965435028,0.190580278635025,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.7638075947761536,0.2198496758937835,0.2100539356470108,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.7436147332191467,0.2018994241952896,0.9171778559684752,285.7489929199219,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.24462890625,285.7483825683594,1.0,0.4685934782028198,1.0,0.6499999761581421,0.0,1.0,-2.4801623821258545,2.480156421661377,5.969027370156255e-06,1.9181729555130005,0.8725579380989075,0.8725579380989075,0.0,100.23007202148438,87.0,19697.017578125,-0.0,1296.6044921875,1.0,283.1499938964844,285.05059814453125,290.53143310546875,291.8720397949219,293.1499938964844,293.1499938964844,283.1499938964844,17804.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620820760726929,1.0,0.0,0.0,2.47839617729187,2.478407382965088,4.0985932514558964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.8046875,0.0,486.1082763671875,1895.4371337890625,0.0,1325.3331298828125,0.6170197129249573,1.0,0.0,3.0,1.0,0.0
12048360,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74237060546875,0.9990000128746032,0.5586605072021484,0.4391409158706665,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.8656091690063477,0.3175724446773529,0.3016537427902221,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.8237144947052002,0.2709343433380127,0.1907194852828979,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.7691325545310974,0.2203065603971481,0.2103995978832245,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.748011589050293,0.2018897086381912,0.9166730642318726,285.7424621582031,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.2457580566406,285.7416381835937,1.0,0.4655037820339203,1.0,0.6499999761581421,0.0,1.0,-2.4713101387023926,2.471304178237915,5.926576704951003e-06,1.9113571643829343,0.8733595609664917,0.8733595609664917,0.0,97.70635986328124,90.0,19655.685546875,-0.0,1275.1287841796875,1.0,283.1499938964844,285.0441589355469,290.5259094238281,291.86492919921875,293.1499938964844,293.1499938964844,283.1499938964844,17808.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621957421302795,1.0,0.0,0.0,2.4819495677948,2.4819607734680176,4.110354154818197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.58251953125,0.0,487.9608459472656,1895.4371337890625,0.0,1326.144287109375,0.6178156733512878,1.0,0.0,3.0,1.0,0.0
12048420,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343444824219,0.9990000128746032,0.5611472725868225,0.4301697909832001,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.8739463686943054,0.3202338814735412,0.3040549755096435,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.8294864892959595,0.2715431749820709,0.191069021821022,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.7754867672920227,0.2212515026330948,0.2111901044845581,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73443603515625,0.7529207468032837,0.2019693553447723,0.9164509773254396,285.734375,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.24664306640625,285.73419189453125,1.0,0.4630803167819977,1.0,0.6499999761581421,0.0,1.0,-2.46450424194336,2.464498281478882,5.893602974538226e-06,1.9058862924575808,0.8750654458999634,0.8750654458999634,0.0,95.1632308959961,93.0,19635.775390625,-0.0,1256.1927490234375,1.0,283.1499938964844,285.0362854003906,290.5165405273437,291.851806640625,293.1499938964844,293.1499938964844,283.1499938964844,17820.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614523530006409,1.0,0.0,0.0,2.4885525703430176,2.4885640144348145,4.132253934585606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.74951171875,0.0,491.4448547363281,1895.4371337890625,0.0,1320.843017578125,0.619303286075592,1.0,0.0,3.0,1.0,0.0
12048480,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343444824219,0.9990000128746032,0.5611472725868225,0.4301697909832001,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.8739463686943054,0.3202338814735412,0.3040549755096435,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.8294864892959595,0.2715431749820709,0.191069021821022,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.7754867672920227,0.2212515026330948,0.2111901044845581,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73443603515625,0.7529207468032837,0.2019693553447723,0.9164509773254396,285.734375,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.24664306640625,285.73419189453125,1.0,0.4630803167819977,1.0,0.6499999761581421,0.0,1.0,-2.46450424194336,2.464498281478882,5.893602974538226e-06,1.9058862924575808,0.8750654458999634,0.8750654458999634,0.0,95.1632308959961,93.0,19635.775390625,-0.0,1256.1927490234375,1.0,283.1499938964844,285.0362854003906,290.5165405273437,291.851806640625,293.1499938964844,293.1499938964844,283.1499938964844,17820.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614523530006409,1.0,0.0,0.0,2.4885525703430176,2.4885640144348145,4.132253934585606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.74951171875,0.0,491.4448547363281,1895.4371337890625,0.0,1320.843017578125,0.619303286075592,1.0,0.0,3.0,1.0,0.0
12048540,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.9990000128746032,0.5632972717285156,0.4264100790023803,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.8789904713630676,0.3229480385780334,0.3065603673458099,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.8323140144348145,0.2721868753433227,0.1914833188056945,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.7788971066474915,0.2222264260053634,0.2120658159255981,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.7551814317703247,0.2021192759275436,0.9168890714645386,285.7337341308594,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.24761962890625,285.7338256835937,1.0,0.4625695049762726,1.0,0.6499999761581421,0.0,1.0,-2.4650683403015137,2.4650626182556152,5.896160928386962e-06,1.906250238418579,0.8769236207008362,0.8769236207008362,0.0,94.22404479980467,96.0,19670.4296875,-0.0,1252.930908203125,1.0,283.1499938964844,285.0343322753906,290.5145263671875,291.8487854003906,293.1499938964844,293.1499938964844,283.1499938964844,17824.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604003310203552,1.0,0.0,0.0,2.4950056076049805,2.4950170516967773,4.153712609422655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.62939453125,0.0,494.8253173828125,1895.4371337890625,0.0,1313.3614501953125,0.6207473278045654,1.0,0.0,3.0,1.0,0.0
12048600,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.9990000128746032,0.5632972717285156,0.4264100790023803,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.8789904713630676,0.3229480385780334,0.3065603673458099,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.8323140144348145,0.2721868753433227,0.1914833188056945,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.7788971066474915,0.2222264260053634,0.2120658159255981,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.7551814317703247,0.2021192759275436,0.9168890714645386,285.7337341308594,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.24761962890625,285.7338256835937,1.0,0.4625695049762726,1.0,0.6499999761581421,0.0,1.0,-2.4650683403015137,2.4650626182556152,5.896160928386962e-06,1.906250238418579,0.8769236207008362,0.8769236207008362,0.0,94.22404479980467,96.0,19670.4296875,-0.0,1252.930908203125,1.0,283.1499938964844,285.0343322753906,290.5145263671875,291.8487854003906,293.1499938964844,293.1499938964844,283.1499938964844,17824.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604003310203552,1.0,0.0,0.0,2.4950056076049805,2.4950170516967773,4.153712609422655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.62939453125,0.0,494.8253173828125,1895.4371337890625,0.0,1313.3614501953125,0.6207473278045654,1.0,0.0,3.0,1.0,0.0
12048660,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.9990000128746032,0.5644886493682861,0.4261936843395233,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.88165682554245,0.3257051706314087,0.3091434836387634,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7375793457031,0.8330703377723694,0.2728603780269623,0.1919451504945755,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.737548828125,0.7801976799964905,0.2232229709625244,0.2129987627267837,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7375183105469,0.7555007338523865,0.2022865712642669,0.9176162481307985,285.73760986328125,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.24908447265625,285.7379455566406,1.0,0.4634430706501007,1.0,0.6499999761581421,0.0,1.0,-2.4704577922821045,2.470451831817627,5.921866431890521e-06,1.910372257232666,0.8790428638458252,0.8790428638458252,0.0,94.34378814697266,99.0,19742.994140625,-0.0,1259.947265625,1.0,283.1499938964844,285.0359802246094,290.5191345214844,291.8553466796875,293.1499938964844,293.1499938964844,283.1499938964844,17820.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598984003067017,1.0,0.0,0.0,2.5016298294067383,2.501641273498535,4.175797982952645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.04052734375,0.0,498.267822265625,1895.4371337890625,0.0,1309.8004150390625,0.6222192049026489,1.0,0.0,3.0,1.0,0.0
