time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048720,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.9990000128746032,0.5644886493682861,0.4261936843395233,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.88165682554245,0.3257051706314087,0.3091434836387634,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7375793457031,0.8330703377723694,0.2728603780269623,0.1919451504945755,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.737548828125,0.7801976799964905,0.2232229709625244,0.2129987627267837,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7375183105469,0.7555007338523865,0.2022865712642669,0.9176162481307985,285.73760986328125,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.24908447265625,285.7379455566406,1.0,0.4634430706501007,1.0,0.6499999761581421,0.0,1.0,-2.4704577922821045,2.470451831817627,5.921866431890521e-06,1.910372257232666,0.8790428638458252,0.8790428638458252,0.0,94.34378814697266,99.0,19742.994140625,-0.0,1259.947265625,1.0,283.1499938964844,285.0359802246094,290.5191345214844,291.8553466796875,293.1499938964844,293.1499938964844,283.1499938964844,17820.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598984003067017,1.0,0.0,0.0,2.5016298294067383,2.501641273498535,4.175797982952645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.04052734375,0.0,498.267822265625,1895.4371337890625,0.0,1309.8004150390625,0.6222192049026489,1.0,0.0,3.0,1.0,0.0
12048780,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.9990000128746032,0.5645350813865662,0.4286031126976013,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74493408203125,0.8825210928916931,0.3284955024719238,0.3117857575416565,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.8322814702987671,0.2735580503940582,0.1924439519643783,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.7799122929573059,0.2242342233657837,0.2139731347560882,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.7543479204177856,0.2024519443511963,0.9184738397598268,285.7449645996094,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2499084472656,285.74542236328125,1.0,0.4653248190879822,1.0,0.6499999761581421,0.0,1.0,-2.4793248176574707,2.479318857192993,5.96437712374609e-06,1.917202711105347,0.8816807866096497,0.8816807866096497,0.0,95.2441864013672,102.0,19846.541015625,-0.0,1274.520263671875,1.0,283.1499938964844,285.040283203125,290.5281677246094,291.868896484375,293.1499938964844,293.1499938964844,283.1499938964844,17806.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601889729499817,1.0,0.0,0.0,2.5087709426879883,2.508782386779785,4.199672218874184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.09619140625,0.0,501.95257568359375,1895.4371337890625,0.0,1311.8609619140625,0.6237953901290894,1.0,0.0,3.0,1.0,0.0
12048840,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.9990000128746032,0.5645350813865662,0.4286031126976013,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74493408203125,0.8825210928916931,0.3284955024719238,0.3117857575416565,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.8322814702987671,0.2735580503940582,0.1924439519643783,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.7799122929573059,0.2242342233657837,0.2139731347560882,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.7543479204177856,0.2024519443511963,0.9184738397598268,285.7449645996094,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2499084472656,285.74542236328125,1.0,0.4653248190879822,1.0,0.6499999761581421,0.0,1.0,-2.4793248176574707,2.479318857192993,5.96437712374609e-06,1.917202711105347,0.8816807866096497,0.8816807866096497,0.0,95.2441864013672,102.0,19846.541015625,-0.0,1274.520263671875,1.0,283.1499938964844,285.040283203125,290.5281677246094,291.868896484375,293.1499938964844,293.1499938964844,283.1499938964844,17806.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601889729499817,1.0,0.0,0.0,2.5087709426879883,2.508782386779785,4.199672218874184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.09619140625,0.0,501.95257568359375,1895.4371337890625,0.0,1311.8609619140625,0.6237953901290894,1.0,0.0,3.0,1.0,0.0
12048900,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74969482421875,0.9990000128746032,0.5640970468521118,0.4306045472621918,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.882409393787384,0.3299012780189514,0.3131254911422729,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8314266204833984,0.2739148139953613,0.1927051097154617,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.7792941331863403,0.2247438579797744,0.2144725918769836,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.75333172082901,0.2025311142206192,0.91892808675766,285.7496337890625,285.5487976074219,293.6670837402344,287.5307312011719,293.6665344238281,297.2500915527344,285.75018310546875,1.0,0.4665694832801819,1.0,0.6499999761581421,0.0,1.0,-2.484797954559326,2.4847919940948486,5.990711088088574e-06,1.9214277267456048,0.8832429647445679,0.8832429647445679,0.0,95.9337921142578,102.0,19909.072265625,-0.0,1284.12890625,1.0,283.1499938964844,285.0431213378906,290.5339660644531,291.8778076171875,293.1499938964844,293.1499938964844,283.1499938964844,17792.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606338620185852,1.0,0.0,0.0,2.5128042697906494,2.5128159523010254,4.2131867417083413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.48193359375,0.0,504.0108337402344,1895.4371337890625,0.0,1315.0198974609375,0.6246780753135681,1.0,0.0,3.0,1.0,0.0
12048960,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.9990000128746032,0.5634045004844666,0.4329746067523956,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547912597656,0.8820509910583496,0.3313121795654297,0.3144741356372833,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.8303660750389099,0.2742754220962524,0.1929719150066375,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546691894531,0.7784623503684998,0.225255087018013,0.2149775773286819,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.754638671875,0.7521198987960815,0.2026070952415466,0.9193881154060364,285.7548217773437,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2502746582031,285.7554016113281,1.0,0.4679539501667022,1.0,0.6499999761581421,0.0,1.0,-2.4907443523406982,2.4907383918762207,6.019396550982492e-06,1.9260215759277344,0.8849647641181946,0.8849647641181946,0.0,96.7365264892578,105.0,19977.3203125,-0.0,1294.8397216796875,1.0,283.1499938964844,285.0462951660156,290.5404357910156,291.88775634765625,293.1499938964844,293.1499938964844,283.1499938964844,17776.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612091064453125,1.0,0.0,0.0,2.517139196395874,2.517150640487671,4.227735530548671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.310546875,0.0,506.2235412597656,1895.4371337890625,0.0,1319.1109619140625,0.6256256103515625,1.0,0.0,3.0,1.0,0.0
12049020,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666015625,0.9990000128746032,0.5612531900405884,0.4386794865131378,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.8807077407836914,0.3341483771800995,0.3171958029270172,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8277266621589661,0.2750072777271271,0.1935209333896637,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.7762598991394043,0.2262810468673706,0.2160016447305679,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663269042969,0.7492048144340515,0.2027436941862106,0.9202966094017028,285.7665405273437,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2510986328125,285.7672119140625,1.0,0.4710864126682281,1.0,0.6499999761581421,0.0,1.0,-2.5038487911224365,2.503842830657959,6.0828751884400845e-06,1.9361538887023928,0.8889774680137634,0.8889774680137634,0.0,98.64470672607422,108.0,20131.2109375,-0.0,1319.20166015625,1.0,283.1499938964844,285.05340576171875,290.5556335449219,291.91094970703125,293.1499938964844,293.1499938964844,283.1499938964844,17736.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627015471458435,1.0,0.0,0.0,2.526963233947754,2.52697491645813,4.26080049464872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.41552734375,0.0,511.2492980957031,1895.4371337890625,0.0,1329.7584228515625,0.6277704238891602,1.0,0.0,3.0,1.0,0.0
12049080,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666015625,0.9990000128746032,0.5612531900405884,0.4386794865131378,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.8807077407836914,0.3341483771800995,0.3171958029270172,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8277266621589661,0.2750072777271271,0.1935209333896637,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.7762598991394043,0.2262810468673706,0.2160016447305679,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663269042969,0.7492048144340515,0.2027436941862106,0.9202966094017028,285.7665405273437,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2510986328125,285.7672119140625,1.0,0.4710864126682281,1.0,0.6499999761581421,0.0,1.0,-2.5038487911224365,2.503842830657959,6.0828751884400845e-06,1.9361538887023928,0.8889774680137634,0.8889774680137634,0.0,98.64470672607422,108.0,20131.2109375,-0.0,1319.20166015625,1.0,283.1499938964844,285.05340576171875,290.5556335449219,291.91094970703125,293.1499938964844,293.1499938964844,283.1499938964844,17736.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627015471458435,1.0,0.0,0.0,2.526963233947754,2.52697491645813,4.26080049464872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.41552734375,0.0,511.2492980957031,1895.4371337890625,0.0,1329.7584228515625,0.6277704238891602,1.0,0.0,3.0,1.0,0.0
12049140,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9990000128746032,0.5581812858581543,0.4453811943531036,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796630859375,0.8787524104118347,0.3370003998279571,0.3199442028999328,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.8245841860771179,0.2757507860660553,0.194086804986,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.7735387086868286,0.2273091226816177,0.217039480805397,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.7458167672157288,0.2028503119945526,0.9211361408233644,285.7796936035156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2523803710937,285.7804260253906,1.0,0.4745871424674988,1.0,0.6499999761581421,0.0,1.0,-2.518137693405152,2.5181314945220947,6.152493369881995e-06,1.947210431098938,0.893853485584259,0.893853485584259,0.0,100.8774642944336,111.0,20306.689453125,-0.0,1346.6846923828125,1.0,283.1499938964844,285.0611572265625,290.5743713378906,291.9389343261719,293.1499938964844,293.1499938964844,283.1499938964844,17688.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645326614379883,1.0,0.0,0.0,2.538602113723755,2.538613796234131,4.300140687973908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5009765625,0.0,517.2434692382812,1895.4371337890625,0.0,1342.8885498046875,0.6303115487098694,1.0,0.0,3.0,1.0,0.0
12049200,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9990000128746032,0.5581812858581543,0.4453811943531036,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796630859375,0.8787524104118347,0.3370003998279571,0.3199442028999328,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.8245841860771179,0.2757507860660553,0.194086804986,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.7735387086868286,0.2273091226816177,0.217039480805397,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.7458167672157288,0.2028503119945526,0.9211361408233644,285.7796936035156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2523803710937,285.7804260253906,1.0,0.4745871424674988,1.0,0.6499999761581421,0.0,1.0,-2.518137693405152,2.5181314945220947,6.152493369881995e-06,1.947210431098938,0.893853485584259,0.893853485584259,0.0,100.8774642944336,111.0,20306.689453125,-0.0,1346.6846923828125,1.0,283.1499938964844,285.0611572265625,290.5743713378906,291.9389343261719,293.1499938964844,293.1499938964844,283.1499938964844,17688.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645326614379883,1.0,0.0,0.0,2.538602113723755,2.538613796234131,4.300140687973908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5009765625,0.0,517.2434692382812,1895.4371337890625,0.0,1342.8885498046875,0.6303115487098694,1.0,0.0,3.0,1.0,0.0
12049260,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.9990000128746032,0.5544193387031555,0.4527672529220581,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.793701171875,0.8764200210571289,0.3398641049861908,0.3227125406265259,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.8211281895637512,0.2765026092529297,0.1946650594472885,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79351806640625,0.7705086469650269,0.2283365726470947,0.2180856019258499,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7421450614929199,0.2029200345277786,0.9218576550483704,285.7937316894531,285.3935241699219,293.7923278808594,287.5854187011719,293.7913818359375,297.2518310546875,285.7944641113281,1.0,0.4783321022987366,1.0,0.6499999761581421,0.0,1.0,-2.533156633377075,2.5331501960754395,6.226118330232566e-06,1.958840250968933,0.8996441960334778,0.8996441960334778,0.0,103.34819793701172,99.0,20499.98046875,-0.0,1376.4156494140625,1.0,283.1499938964844,285.069091796875,290.5965270996094,291.9716491699219,293.1499938964844,293.1499938964844,283.1499938964844,17634.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667489409446716,1.0,0.0,0.0,2.552218198776245,2.552229881286621,4.346392472598382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.3837890625,0.0,524.330078125,1895.4371337890625,0.0,1358.877685546875,0.6332891583442688,1.0,0.0,3.0,1.0,0.0
12049320,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.9990000128746032,0.5544193387031555,0.4527672529220581,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.793701171875,0.8764200210571289,0.3398641049861908,0.3227125406265259,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.8211281895637512,0.2765026092529297,0.1946650594472885,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79351806640625,0.7705086469650269,0.2283365726470947,0.2180856019258499,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7421450614929199,0.2029200345277786,0.9218576550483704,285.7937316894531,285.3935241699219,293.7923278808594,287.5854187011719,293.7913818359375,297.2518310546875,285.7944641113281,1.0,0.4783321022987366,1.0,0.6499999761581421,0.0,1.0,-2.533156633377075,2.5331501960754395,6.226118330232566e-06,1.958840250968933,0.8996441960334778,0.8996441960334778,0.0,103.34819793701172,99.0,20499.98046875,-0.0,1376.4156494140625,1.0,283.1499938964844,285.069091796875,290.5965270996094,291.9716491699219,293.1499938964844,293.1499938964844,283.1499938964844,17634.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667489409446716,1.0,0.0,0.0,2.552218198776245,2.552229881286621,4.346392472598382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.3837890625,0.0,524.330078125,1895.4371337890625,0.0,1358.877685546875,0.6332891583442688,1.0,0.0,3.0,1.0,0.0
12049380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.9990000128746032,0.5524797439575195,0.4515450000762939,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.8785699605941772,0.341422975063324,0.3241738379001617,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.822182297706604,0.276901364326477,0.1949385851621627,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.7718185782432556,0.2288831323385238,0.2185967862606048,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986145019531,0.7427822351455688,0.2029275745153427,0.9218866229057312,285.7986755371094,285.36285400390625,293.8170471191406,287.5970153808594,293.8160400390625,297.2517395019531,285.798828125,1.0,0.4779506325721741,1.0,0.6499999761581421,0.0,1.0,-2.534437417984009,2.534430980682373,6.232812665984966e-06,1.9600324630737305,0.9031830430030824,0.9031830430030824,0.0,103.0724639892578,99.0,20571.64453125,-0.0,1376.8565673828125,1.0,283.1499938964844,285.0704650878906,290.6093444824219,291.9902038574219,293.1499938964844,293.1499938964844,283.1499938964844,17603.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681656241416931,1.0,0.0,0.0,2.56056809425354,2.560580015182495,4.374878699309193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.595703125,0.0,528.7251586914062,1895.4371337890625,0.0,1369.153564453125,0.6351192593574524,1.0,0.0,3.0,1.0,0.0
12049440,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.9990000128746032,0.551561713218689,0.447655975818634,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.8822324872016907,0.3426941037178039,0.3253335952758789,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.8246562480926514,0.2772193551063537,0.1951328814029693,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.774528980255127,0.2293224334716797,0.2189745754003524,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.74476158618927,0.2029286175966262,0.9217037558555604,285.7989807128906,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2520446777344,285.79888916015625,1.0,0.4766640067100525,1.0,0.6499999761581421,0.0,1.0,-2.5316314697265625,2.531625270843506,6.2191479628381785e-06,1.9579265117645264,0.9062457084655762,0.9062457084655762,0.0,101.94427490234376,87.0,20605.81640625,-0.0,1368.3956298828125,1.0,283.1499938964844,285.0685119628906,290.6191711425781,292.0035095214844,293.1499938964844,293.1499938964844,283.1499938964844,17579.814453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692836284637451,1.0,0.0,0.0,2.56787633895874,2.567888259887696,4.399887529871194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.95361328125,0.0,532.6109008789062,1895.4371337890625,0.0,1377.2933349609375,0.6397258043289185,1.0,0.0,3.0,1.0,0.0
12049500,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.9990000128746032,0.5512445569038391,0.4412232935428619,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8877732753753662,0.3440825641155243,0.3265860676765442,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.8286248445510864,0.2775515019893646,0.1953239887952804,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.7788112759590149,0.229793295264244,0.2193617671728134,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.7481090426445007,0.2029302716255188,0.921396791934967,285.78839111328125,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.25262451171875,285.7875061035156,1.0,0.4744288027286529,1.0,0.6499999761581421,0.0,1.0,-2.525738477706909,2.5257322788238525,6.190351086843293e-06,1.953428149223328,0.9096518754959106,0.9096518754959106,0.0,100.05403900146484,87.0,20661.30859375,-0.0,1352.75,1.0,283.1499938964844,285.05291748046875,290.6302490234375,292.0193176269531,293.1499938964844,293.1499938964844,283.1499938964844,17859.037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705058813095093,1.0,0.0,0.0,2.598289728164673,2.598301887512207,4.504727257881314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.40185546875,0.0,551.0164184570312,1895.4371337890625,0.0,1386.221923828125,0.6444093585014343,1.0,0.0,3.0,1.0,0.0
12049560,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789001464844,0.9990000128746032,0.5517609119415283,0.4326983690261841,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.8948685526847839,0.3454484641551971,0.3277941048145294,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8338786959648132,0.2778601050376892,0.1954820305109024,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.7844390273094177,0.2302455008029937,0.2197095155715942,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793273925781,0.7527015209197998,0.2029405981302261,0.9210065603256226,285.77899169921875,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.25341796875,285.7779541015625,1.0,0.4714035391807556,1.0,0.6499999761581421,0.0,1.0,-2.517090320587158,2.5170843601226807,6.148133707029047e-06,1.9467862844467163,0.9132209420204164,0.9132209420204164,0.0,97.55813598632812,90.0,20678.376953125,-0.0,1331.10791015625,1.0,283.1499938964844,285.0403747558594,290.6401672363281,292.03155517578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715012192726135,1.0,0.0,0.0,2.617596387863159,2.6176087856292725,4.571921294882486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.75390625,0.0,562.62353515625,1895.4371337890625,0.0,1393.5164794921875,0.6518802642822266,1.0,0.0,3.0,1.0,0.0
12049620,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.9990000128746032,0.553777813911438,0.4237064719200134,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.9036821126937866,0.3481630384922027,0.3302634358406067,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537841796875,0.839854896068573,0.2784519493579864,0.1958334296941757,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.7910351157188416,0.231136605143547,0.2204646617174148,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.757820725440979,0.2030272185802459,0.92087721824646,285.753662109375,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2551574707031,285.7529296875,1.0,0.4690383970737457,1.0,0.6499999761581421,0.0,1.0,-2.5104126930236816,2.510406494140625,6.115207725088112e-06,1.941438913345337,0.9206761717796326,0.9206761717796326,0.0,95.04475402832033,93.0,20814.66015625,-0.0,1311.9932861328125,1.0,283.1499938964844,285.0054626464844,290.6610412597656,292.0590209960937,293.1499938964844,293.1499938964844,283.1499938964844,18607.17578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730698943138123,1.0,0.0,0.0,2.6841721534729004,2.684185028076172,4.807442337551038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.58447265625,0.0,604.9945068359375,1895.4371337890625,0.0,1405.054443359375,0.6680799126625061,1.0,0.0,3.0,1.0,0.0
12049680,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.9990000128746032,0.553777813911438,0.4237064719200134,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.9036821126937866,0.3481630384922027,0.3302634358406067,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537841796875,0.839854896068573,0.2784519493579864,0.1958334296941757,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.7910351157188416,0.231136605143547,0.2204646617174148,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.757820725440979,0.2030272185802459,0.92087721824646,285.753662109375,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2551574707031,285.7529296875,1.0,0.4690383970737457,1.0,0.6499999761581421,0.0,1.0,-2.5104126930236816,2.510406494140625,6.115207725088112e-06,1.941438913345337,0.9206761717796326,0.9206761717796326,0.0,95.04475402832033,93.0,20814.66015625,-0.0,1311.9932861328125,1.0,283.1499938964844,285.0054626464844,290.6610412597656,292.0590209960937,293.1499938964844,293.1499938964844,283.1499938964844,18607.17578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730698943138123,1.0,0.0,0.0,2.6841721534729004,2.684185028076172,4.807442337551038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.58447265625,0.0,604.9945068359375,1895.4371337890625,0.0,1405.054443359375,0.6680799126625061,1.0,0.0,3.0,1.0,0.0
12049740,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.9990000128746032,0.5551738739013672,0.4200404286384582,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.9089500308036804,0.3508591055870056,0.332768440246582,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.8426628112792969,0.2790112495422363,0.1962015926837921,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.79436856508255,0.2320019900798797,0.2212511748075485,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.7600643634796143,0.2031297832727432,0.9211726784706116,285.7304992675781,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2548828125,285.7298278808594,1.0,0.4685303568840027,1.0,0.6499999761581421,0.0,1.0,-2.5107550621032715,2.510749101638794,6.116795702837408e-06,1.941662669181824,0.9287641048431396,0.9287641048431396,0.0,94.13752746582033,96.0,21013.5,-0.0,1308.54052734375,1.0,283.1499938964844,284.9702453613281,290.6867370605469,292.0946044921875,293.1499938964844,293.1499938964844,283.1499938964844,19379.072265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748349666595459,1.0,0.0,0.0,2.762240409851074,2.762253999710083,5.091155230729782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.76318359375,0.0,657.486083984375,1895.4371337890625,0.0,1418.098388671875,0.6870174407958984,1.0,0.0,3.0,1.0,0.0
12049800,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.9990000128746032,0.5551738739013672,0.4200404286384582,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.9089500308036804,0.3508591055870056,0.332768440246582,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.8426628112792969,0.2790112495422363,0.1962015926837921,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.79436856508255,0.2320019900798797,0.2212511748075485,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.7600643634796143,0.2031297832727432,0.9211726784706116,285.7304992675781,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2548828125,285.7298278808594,1.0,0.4685303568840027,1.0,0.6499999761581421,0.0,1.0,-2.5107550621032715,2.510749101638794,6.116795702837408e-06,1.941662669181824,0.9287641048431396,0.9287641048431396,0.0,94.13752746582033,96.0,21013.5,-0.0,1308.54052734375,1.0,283.1499938964844,284.9702453613281,290.6867370605469,292.0946044921875,293.1499938964844,293.1499938964844,283.1499938964844,19379.072265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748349666595459,1.0,0.0,0.0,2.762240409851074,2.762253999710083,5.091155230729782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.76318359375,0.0,657.486083984375,1895.4371337890625,0.0,1418.098388671875,0.6870174407958984,1.0,0.0,3.0,1.0,0.0
12049860,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.9990000128746032,0.555461585521698,0.4200994670391083,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.9114474654197692,0.3535366058349609,0.3352918028831482,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.8431352972984314,0.2795436680316925,0.1965765357017517,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70928955078125,0.7953130602836609,0.2328420430421829,0.2220496237277984,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.7601252794265747,0.203197494149208,0.9215267300605774,285.7091064453125,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2537536621094,285.70849609375,1.0,0.4693876206874847,1.0,0.6499999761581421,0.0,1.0,-2.5156896114349365,2.51568341255188,6.140828190837056e-06,1.945464849472046,0.9375344514846802,0.9375344514846802,0.0,94.31626892089844,99.0,21252.470703125,-0.0,1315.461669921875,1.0,283.1499938964844,284.9354248046875,290.71588134765625,292.1368713378906,293.1499938964844,293.1499938964844,283.1499938964844,20250.021484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774108409881592,1.0,0.0,0.0,2.8480920791625977,2.848106384277344,5.412543373495282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7919921875,0.0,718.6588134765625,1895.4371337890625,0.0,1437.2486572265625,0.7077918648719788,1.0,0.0,3.0,1.0,0.0
12049920,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.9990000128746032,0.555461585521698,0.4200994670391083,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.9114474654197692,0.3535366058349609,0.3352918028831482,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.8431352972984314,0.2795436680316925,0.1965765357017517,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70928955078125,0.7953130602836609,0.2328420430421829,0.2220496237277984,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.7601252794265747,0.203197494149208,0.9215267300605774,285.7091064453125,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2537536621094,285.70849609375,1.0,0.4693876206874847,1.0,0.6499999761581421,0.0,1.0,-2.5156896114349365,2.51568341255188,6.140828190837056e-06,1.945464849472046,0.9375344514846802,0.9375344514846802,0.0,94.31626892089844,99.0,21252.470703125,-0.0,1315.461669921875,1.0,283.1499938964844,284.9354248046875,290.71588134765625,292.1368713378906,293.1499938964844,293.1499938964844,283.1499938964844,20250.021484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774108409881592,1.0,0.0,0.0,2.8480920791625977,2.848106384277344,5.412543373495282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7919921875,0.0,718.6588134765625,1895.4371337890625,0.0,1437.2486572265625,0.7077918648719788,1.0,0.0,3.0,1.0,0.0
12049980,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.9990000128746032,0.5544466972351074,0.4229086935520172,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68963623046875,0.91174054145813,0.3561955392360687,0.3378245234489441,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.8418716788291931,0.2800552546977997,0.1969559639692306,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.794479489326477,0.233658879995346,0.2228526622056961,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.7585335969924927,0.2032124251127243,0.9217865467071532,285.68963623046875,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2528076171875,285.6890869140625,1.0,0.4712232947349548,1.0,0.6499999761581421,0.0,1.0,-2.5238382816314697,2.523832082748413,6.180673608469078e-06,1.951770901679993,0.9470444917678832,0.9470444917678832,0.0,95.29104614257812,102.0,21519.6171875,-0.0,1329.865966796875,1.0,283.1499938964844,284.90167236328125,290.7460327148437,292.1825256347656,293.1499938964844,293.1499938964844,283.1499938964844,21188.353515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808789372444153,1.0,0.0,0.0,2.939279794692993,2.939295053482056,5.764680395259347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.46533203125,0.0,787.6366577148438,1895.4371337890625,0.0,1463.2447509765625,0.7298142313957214,1.0,0.0,3.0,1.0,0.0
12050040,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.9990000128746032,0.5544466972351074,0.4229086935520172,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68963623046875,0.91174054145813,0.3561955392360687,0.3378245234489441,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.8418716788291931,0.2800552546977997,0.1969559639692306,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.794479489326477,0.233658879995346,0.2228526622056961,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.7585335969924927,0.2032124251127243,0.9217865467071532,285.68963623046875,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2528076171875,285.6890869140625,1.0,0.4712232947349548,1.0,0.6499999761581421,0.0,1.0,-2.5238382816314697,2.523832082748413,6.180673608469078e-06,1.951770901679993,0.9470444917678832,0.9470444917678832,0.0,95.29104614257812,102.0,21519.6171875,-0.0,1329.865966796875,1.0,283.1499938964844,284.90167236328125,290.7460327148437,292.1825256347656,293.1499938964844,293.1499938964844,283.1499938964844,21188.353515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808789372444153,1.0,0.0,0.0,2.939279794692993,2.939295053482056,5.764680395259347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.46533203125,0.0,787.6366577148438,1895.4371337890625,0.0,1463.2447509765625,0.7298142313957214,1.0,0.0,3.0,1.0,0.0
12050100,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6782531738281,0.9990000128746032,0.5534505248069763,0.4251011908054352,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783447265625,0.9112566113471984,0.3575178980827331,0.3390933871269226,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784362792969,0.8407559394836426,0.2803044617176056,0.1971475929021835,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67852783203125,0.7935618758201599,0.2340592294931411,0.2232551127672195,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785888671875,0.7572713494300842,0.2031979411840438,0.921861469745636,285.6783142089844,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2524719238281,285.6776428222656,1.0,0.472416877746582,1.0,0.6499999761581421,0.0,1.0,-2.5288000106811523,2.528793811798096,6.205006684467662e-06,1.955614447593689,0.9520638585090636,0.9520638585090636,0.0,96.00889587402344,102.0,21672.017578125,-0.0,1339.2138671875,1.0,283.1499938964844,284.88214111328125,290.76123046875,292.20672607421875,293.1499938964844,293.1499938964844,283.1499938964844,21792.705078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829109787940979,1.0,0.0,0.0,2.9943416118621826,2.994357347488404,5.982683433103375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.11962890625,0.0,831.5270385742188,1895.4371337890625,0.0,1478.5880126953125,0.7403461933135986,1.0,0.0,3.0,1.0,0.0
12050160,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.9990000128746032,0.5521475672721863,0.427725225687027,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.910434901714325,0.3588361740112304,0.3403596580028534,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722106933594,0.8393825888633728,0.2805503308773041,0.1973379254341125,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722717285156,0.7923743724822998,0.2344548106193542,0.2236553728580474,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723327636719,0.7557587623596191,0.2031678408384323,0.9218810796737672,285.6721496582031,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2517395019531,285.6717529296875,1.0,0.4737557470798492,1.0,0.6499999761581421,0.0,1.0,-2.5342066287994385,2.534200429916382,6.231579391169362e-06,1.959803819656372,0.9569851756095886,0.9569851756095886,0.0,96.85435485839844,105.0,21806.216796875,-0.0,1349.711181640625,1.0,283.1499938964844,284.8694763183594,290.7756652832031,292.229248046875,293.1499938964844,293.1499938964844,283.1499938964844,22176.818359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850349307060242,1.0,0.0,0.0,3.033921480178833,3.033937692642212,6.141889912214538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.99560546875,0.0,863.7210083007812,1895.4371337890625,0.0,1494.7120361328125,0.75263512134552,1.0,0.0,3.0,1.0,0.0
12050220,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570129394531,0.9990000128746032,0.5487655997276306,0.4339691996574402,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65704345703125,0.9080703854560852,0.361460268497467,0.3428934812545776,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571044921875,0.8360846042633057,0.2810332477092743,0.1977216750383377,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571655273437,0.7894102931022644,0.2352329194545745,0.2244554460048675,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571960449219,0.7521906495094299,0.203060582280159,0.921769082546234,285.65704345703125,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2491760253906,285.65673828125,1.0,0.4767705500125885,1.0,0.6499999761581421,0.0,1.0,-2.546040296554565,2.5460338592529297,6.28994121143478e-06,1.968973994255066,0.9662941098213196,0.9662941098213196,0.0,98.84928131103516,108.0,22104.529296875,-0.0,1373.45751953125,1.0,283.1499938964844,284.8394775390625,290.80426025390625,292.2757568359375,293.1499938964844,293.1499938964844,283.1499938964844,23233.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896073222160339,1.0,0.0,0.0,3.1297011375427246,3.12971830368042,6.535804573104542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.8916015625,0.0,945.786376953125,1895.4371337890625,0.0,1529.720703125,0.7757478356361389,1.0,0.0,3.0,1.0,0.0
12050280,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570129394531,0.9990000128746032,0.5487655997276306,0.4339691996574402,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65704345703125,0.9080703854560852,0.361460268497467,0.3428934812545776,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571044921875,0.8360846042633057,0.2810332477092743,0.1977216750383377,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571655273437,0.7894102931022644,0.2352329194545745,0.2244554460048675,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571960449219,0.7521906495094299,0.203060582280159,0.921769082546234,285.65704345703125,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2491760253906,285.65673828125,1.0,0.4767705500125885,1.0,0.6499999761581421,0.0,1.0,-2.546040296554565,2.5460338592529297,6.28994121143478e-06,1.968973994255066,0.9662941098213196,0.9662941098213196,0.0,98.84928131103516,108.0,22104.529296875,-0.0,1373.45751953125,1.0,283.1499938964844,284.8394775390625,290.80426025390625,292.2757568359375,293.1499938964844,293.1499938964844,283.1499938964844,23233.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896073222160339,1.0,0.0,0.0,3.1297011375427246,3.12971830368042,6.535804573104542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.8916015625,0.0,945.786376953125,1895.4371337890625,0.0,1529.720703125,0.7757478356361389,1.0,0.0,3.0,1.0,0.0
12050340,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441650390625,0.9990000128746032,0.5444662570953369,0.441221535205841,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.9050707221031188,0.3640710115432739,0.3454250991344452,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.8322789072990417,0.2815084755420685,0.1981076747179031,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.7858929634094238,0.2359969615936279,0.225252628326416,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.7481176853179932,0.2028899192810058,0.9214267730712892,285.6441955566406,284.95001220703125,294.293701171875,287.8081970214844,294.2923278808594,297.2467041015625,285.6440124511719,1.0,0.4801153838634491,1.0,0.6499999761581421,0.0,1.0,-2.5588057041168213,2.558799266815185,6.353201570163947e-06,1.9788634777069087,0.9754478335380554,0.9754478335380554,0.0,101.1643524169922,96.0,22410.017578125,-0.0,1400.0133056640625,1.0,283.1499938964844,284.8118591308594,290.8319091796875,292.32177734375,293.1499938964844,293.1499938964844,283.1499938964844,24319.958984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943870782852173,1.0,0.0,0.0,3.225372791290283,3.225390911102295,6.941497190382506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.98828125,0.0,1032.848876953125,1895.4371337890625,0.0,1566.7413330078125,0.7988370060920715,1.0,0.0,3.0,1.0,0.0
12050400,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441650390625,0.9990000128746032,0.5444662570953369,0.441221535205841,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.9050707221031188,0.3640710115432739,0.3454250991344452,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.8322789072990417,0.2815084755420685,0.1981076747179031,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.7858929634094238,0.2359969615936279,0.225252628326416,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.7481176853179932,0.2028899192810058,0.9214267730712892,285.6441955566406,284.95001220703125,294.293701171875,287.8081970214844,294.2923278808594,297.2467041015625,285.6440124511719,1.0,0.4801153838634491,1.0,0.6499999761581421,0.0,1.0,-2.5588057041168213,2.558799266815185,6.353201570163947e-06,1.9788634777069087,0.9754478335380554,0.9754478335380554,0.0,101.1643524169922,96.0,22410.017578125,-0.0,1400.0133056640625,1.0,283.1499938964844,284.8118591308594,290.8319091796875,292.32177734375,293.1499938964844,293.1499938964844,283.1499938964844,24319.958984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943870782852173,1.0,0.0,0.0,3.225372791290283,3.225390911102295,6.941497190382506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.98828125,0.0,1032.848876953125,1895.4371337890625,0.0,1566.7413330078125,0.7988370060920715,1.0,0.0,3.0,1.0,0.0
12050460,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.9990000128746032,0.5408761501312256,0.4361368119716644,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253662109375,0.91115802526474,0.3666291236877441,0.3477952778339386,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254577636719,0.8356503248214722,0.2819397151470184,0.1983793824911117,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255798339844,0.7897857427597046,0.2367122769355774,0.2258894443511963,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62567138671875,0.750558614730835,0.2026383131742477,0.9201356768608092,285.6253356933594,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.24493408203125,285.6244506835937,1.0,0.4781422019004822,1.0,0.6499999761581421,0.0,1.0,-2.5551066398620605,2.555100202560425,6.335367288556881e-06,1.9762641191482544,0.9843273758888244,0.9843273758888244,0.0,99.7278060913086,99.0,22603.7421875,-0.0,1388.9468994140625,1.0,283.1499938964844,284.7790832519531,290.8573608398437,292.362548828125,293.1499938964844,293.1499938964844,283.1499938964844,25428.228515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990134119987488,1.0,0.0,0.0,3.3201353549957275,3.320154428482056,7.355376396844804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.68115234375,0.0,1124.2603759765625,1895.4371337890625,0.0,1602.97607421875,0.8217085599899292,1.0,0.0,3.0,1.0,0.0
12050520,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.9990000128746032,0.5408761501312256,0.4361368119716644,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253662109375,0.91115802526474,0.3666291236877441,0.3477952778339386,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254577636719,0.8356503248214722,0.2819397151470184,0.1983793824911117,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255798339844,0.7897857427597046,0.2367122769355774,0.2258894443511963,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62567138671875,0.750558614730835,0.2026383131742477,0.9201356768608092,285.6253356933594,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.24493408203125,285.6244506835937,1.0,0.4781422019004822,1.0,0.6499999761581421,0.0,1.0,-2.5551066398620605,2.555100202560425,6.335367288556881e-06,1.9762641191482544,0.9843273758888244,0.9843273758888244,0.0,99.7278060913086,99.0,22603.7421875,-0.0,1388.9468994140625,1.0,283.1499938964844,284.7790832519531,290.8573608398437,292.362548828125,293.1499938964844,293.1499938964844,283.1499938964844,25428.228515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990134119987488,1.0,0.0,0.0,3.3201353549957275,3.320154428482056,7.355376396844804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.68115234375,0.0,1124.2603759765625,1895.4371337890625,0.0,1602.97607421875,0.8217085599899292,1.0,0.0,3.0,1.0,0.0
