time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050580,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.9990000128746032,0.5389277935028076,0.434171199798584,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070251464844,0.9150575995445251,0.3691872358322143,0.3501750826835632,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070556640625,0.8372085690498352,0.2823773324489593,0.1986643075942993,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60711669921875,0.7917975783348083,0.2374356091022491,0.2265447527170181,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.7513616681098938,0.2024366110563278,0.9190441370010376,285.60699462890625,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2441101074219,285.60662841796875,1.0,0.4781016111373901,1.0,0.6499999761581421,0.0,1.0,-2.5554094314575195,2.555402994155884,6.336521437333431e-06,1.9763237237930296,0.9929413795471193,0.9929413795471193,0.0,99.22332763671876,102.0,22811.564453125,-0.0,1387.148193359375,1.0,283.1499938964844,284.7485656738281,290.8790283203125,292.39605712890625,293.1499938964844,293.1499938964844,283.1499938964844,26550.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026353478431702,1.0,0.0,0.0,3.4133925437927246,3.413412809371948,7.774380605951592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.21337890625,0.0,1219.4012451171875,1895.4371337890625,0.0,1631.6124267578125,0.8442241549491882,1.0,0.0,3.0,1.0,0.0
12050640,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.9990000128746032,0.5389277935028076,0.434171199798584,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070251464844,0.9150575995445251,0.3691872358322143,0.3501750826835632,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070556640625,0.8372085690498352,0.2823773324489593,0.1986643075942993,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60711669921875,0.7917975783348083,0.2374356091022491,0.2265447527170181,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.7513616681098938,0.2024366110563278,0.9190441370010376,285.60699462890625,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2441101074219,285.60662841796875,1.0,0.4781016111373901,1.0,0.6499999761581421,0.0,1.0,-2.5554094314575195,2.555402994155884,6.336521437333431e-06,1.9763237237930296,0.9929413795471193,0.9929413795471193,0.0,99.22332763671876,102.0,22811.564453125,-0.0,1387.148193359375,1.0,283.1499938964844,284.7485656738281,290.8790283203125,292.39605712890625,293.1499938964844,293.1499938964844,283.1499938964844,26550.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026353478431702,1.0,0.0,0.0,3.4133925437927246,3.413412809371948,7.774380605951592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.21337890625,0.0,1219.4012451171875,1895.4371337890625,0.0,1631.6124267578125,0.8442241549491882,1.0,0.0,3.0,1.0,0.0
12050700,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982360839844,0.9990000128746032,0.537804365158081,0.4345668256282806,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.9159466624259948,0.3704753220081329,0.3513883650302887,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.598388671875,0.8371798992156982,0.2826036512851715,0.1988236010074615,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59844970703125,0.7919696569442749,0.2378040850162506,0.2268947958946228,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985412597656,0.7510460615158081,0.202355682849884,0.9186797738075256,285.5982971191406,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2436828613281,285.59783935546875,1.0,0.4785370826721191,1.0,0.6499999761581421,0.0,1.0,-2.557514905929565,2.5575084686279297,6.346902409859467e-06,1.9779199361801147,0.9971765279769896,0.9971765279769896,0.0,99.3953094482422,102.0,22938.12890625,-0.0,1390.622314453125,1.0,283.1499938964844,284.7325744628906,290.8908386230469,292.414794921875,293.1499938964844,293.1499938964844,283.1499938964844,27239.064453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042494416236877,1.0,0.0,0.0,3.4673593044281006,3.4673800468444824,8.022154247555591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.71142578125,0.0,1277.0360107421875,1895.4371337890625,0.0,1644.4490966796875,0.854485273361206,1.0,0.0,3.0,1.0,0.0
12050760,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946044921875,0.9990000128746032,0.5364851355552673,0.4356305003166199,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946044921875,0.9163082242012024,0.3717702329158783,0.3526124656200409,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946655273437,0.8367584347724915,0.282835453748703,0.1989901214838028,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.7917355298995972,0.2381769865751266,0.2272543609142303,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.7503780126571655,0.2022800147533416,0.9183782339096068,285.5946044921875,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.2432556152344,285.59442138671875,1.0,0.4792316257953644,1.0,0.6499999761581421,0.0,1.0,-2.5605318546295166,2.56052565574646,6.361822670442052e-06,1.9802219867706297,1.0,1.0,0.0,99.77088928222656,90.0,23053.568359375,-0.0,1396.1727294921875,1.0,283.1499938964844,284.7232971191406,290.9029846191406,292.4331970214844,293.1499938964844,293.1499938964844,283.1499938964844,27692.748046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058174014091492,1.0,0.0,0.0,3.5043952465057373,3.5044164657592773,8.194443239517568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.3173828125,0.0,1317.45263671875,1895.4371337890625,0.0,1656.9622802734375,0.8662024140357971,1.0,0.0,3.0,1.0,0.0
12050820,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791015625,0.9990000128746032,0.5347368717193604,0.4261117279529571,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57916259765625,0.9265345931053162,0.3743360340595245,0.3549379110336303,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.8429227471351624,0.283275693655014,0.1992313265800476,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.579345703125,0.7984740138053894,0.238897293806076,0.2278458625078201,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.755431056022644,0.2021103501319885,0.9171794652938844,285.57916259765625,284.95001220703125,294.5512084960937,287.9122619628906,294.5498046875,297.2428894042969,285.5784606933594,1.0,0.4756591022014618,1.0,0.6499999761581421,0.0,1.0,-2.551469564437866,2.5514631271362305,6.317246516118757e-06,1.9734010696411133,1.0,1.0,0.0,97.0399169921875,93.0,23187.87890625,-0.0,1372.5587158203125,1.0,283.1499938964844,284.6962585449219,290.9273986816406,292.4686584472656,293.1499938964844,293.1499938964844,283.1499938964844,29006.916015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089120745658875,1.0,0.0,0.0,3.5873584747314453,3.5873806476593018,8.587027195972041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.70654296875,0.0,1413.16162109375,1895.4371337890625,0.0,1681.7830810546875,0.886462390422821,1.0,0.0,3.0,1.0,0.0
12050880,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791015625,0.9990000128746032,0.5347368717193604,0.4261117279529571,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57916259765625,0.9265345931053162,0.3743360340595245,0.3549379110336303,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.8429227471351624,0.283275693655014,0.1992313265800476,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.579345703125,0.7984740138053894,0.238897293806076,0.2278458625078201,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.755431056022644,0.2021103501319885,0.9171794652938844,285.57916259765625,284.95001220703125,294.5512084960937,287.9122619628906,294.5498046875,297.2428894042969,285.5784606933594,1.0,0.4756591022014618,1.0,0.6499999761581421,0.0,1.0,-2.551469564437866,2.5514631271362305,6.317246516118757e-06,1.9734010696411133,1.0,1.0,0.0,97.0399169921875,93.0,23187.87890625,-0.0,1372.5587158203125,1.0,283.1499938964844,284.6962585449219,290.9273986816406,292.4686584472656,293.1499938964844,293.1499938964844,283.1499938964844,29006.916015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089120745658875,1.0,0.0,0.0,3.5873584747314453,3.5873806476593018,8.587027195972041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.70654296875,0.0,1413.16162109375,1895.4371337890625,0.0,1681.7830810546875,0.886462390422821,1.0,0.0,3.0,1.0,0.0
12050940,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.9990000128746032,0.5345343351364136,0.4207825362682342,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.9335074424743652,0.3769347667694092,0.3573158979415893,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.8466864228248596,0.2837494611740112,0.1995128840208053,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.8027048110961914,0.2396517843008041,0.2284921109676361,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.7583433985710144,0.2020327299833297,0.9164505004882812,285.56640625,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.2434997558594,285.5662841796875,1.0,0.4744795560836792,1.0,0.6499999761581421,0.0,1.0,-2.5481479167938232,2.5481414794921875,6.300319455476711e-06,1.970584511756897,1.0,1.0,0.0,95.57872009277344,96.0,23346.546875,-0.0,1361.9554443359375,1.0,283.1499938964844,284.6737060546875,290.9488525390625,292.4986267089844,293.1499938964844,293.1499938964844,283.1499938964844,30256.720703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112912535667419,1.0,0.0,0.0,3.6638264656066895,3.6638495922088623,8.957010777521646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.779296875,0.0,1505.470703125,1895.4371337890625,0.0,1700.9755859375,0.905192732810974,1.0,0.0,3.0,1.0,0.0
12051000,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.9990000128746032,0.5345343351364136,0.4207825362682342,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.9335074424743652,0.3769347667694092,0.3573158979415893,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.8466864228248596,0.2837494611740112,0.1995128840208053,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.8027048110961914,0.2396517843008041,0.2284921109676361,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.7583433985710144,0.2020327299833297,0.9164505004882812,285.56640625,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.2434997558594,285.5662841796875,1.0,0.4744795560836792,1.0,0.6499999761581421,0.0,1.0,-2.5481479167938232,2.5481414794921875,6.300319455476711e-06,1.970584511756897,1.0,1.0,0.0,95.57872009277344,96.0,23346.546875,-0.0,1361.9554443359375,1.0,283.1499938964844,284.6737060546875,290.9488525390625,292.4986267089844,293.1499938964844,293.1499938964844,283.1499938964844,30256.720703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112912535667419,1.0,0.0,0.0,3.6638264656066895,3.6638495922088623,8.957010777521646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.779296875,0.0,1505.470703125,1895.4371337890625,0.0,1700.9755859375,0.905192732810974,1.0,0.0,3.0,1.0,0.0
12051060,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.9990000128746032,0.5337384343147278,0.41972416639328,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.9369067549705504,0.3795799314975738,0.3597820997238159,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.8478349447250366,0.2842626869678497,0.1998557299375534,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.8042712807655334,0.240442544221878,0.229219451546669,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7589249610900879,0.2020178735256195,0.916285514831543,285.5602722167969,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2439880371094,285.56036376953125,1.0,0.4748072326183319,1.0,0.6499999761581421,0.0,1.0,-2.5509226322174072,2.5509164333343506,6.313785888778512e-06,1.972598910331726,1.0,1.0,0.0,95.40324401855467,99.0,23548.72265625,-0.0,1364.7498779296875,1.0,283.1499938964844,284.65704345703125,290.97235107421875,292.5329284667969,293.1499938964844,293.1499938964844,283.1499938964844,31457.78125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135639786720276,1.0,0.0,0.0,3.735837936401367,3.735862016677856,9.312565225627624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.88671875,0.0,1595.995849609375,1895.4371337890625,0.0,1719.397216796875,0.9228496551513672,1.0,0.0,3.0,1.0,0.0
12051120,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.9990000128746032,0.5337384343147278,0.41972416639328,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.9369067549705504,0.3795799314975738,0.3597820997238159,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.8478349447250366,0.2842626869678497,0.1998557299375534,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.8042712807655334,0.240442544221878,0.229219451546669,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7589249610900879,0.2020178735256195,0.916285514831543,285.5602722167969,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2439880371094,285.56036376953125,1.0,0.4748072326183319,1.0,0.6499999761581421,0.0,1.0,-2.5509226322174072,2.5509164333343506,6.313785888778512e-06,1.972598910331726,1.0,1.0,0.0,95.40324401855467,99.0,23548.72265625,-0.0,1364.7498779296875,1.0,283.1499938964844,284.65704345703125,290.97235107421875,292.5329284667969,293.1499938964844,293.1499938964844,283.1499938964844,31457.78125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135639786720276,1.0,0.0,0.0,3.735837936401367,3.735862016677856,9.312565225627624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.88671875,0.0,1595.995849609375,1895.4371337890625,0.0,1719.397216796875,0.9228496551513672,1.0,0.0,3.0,1.0,0.0
12051180,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.9990000128746032,0.5319911241531372,0.4215808510780334,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.9378421306610109,0.3822586238384247,0.3623112440109253,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.847160816192627,0.2848056852817535,0.2002418488264084,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.8039939999580383,0.2412586808204651,0.2300014942884445,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.557861328125,0.7578456997871399,0.2020127028226852,0.9163499474525452,285.5579528808594,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.244140625,285.5581970214844,1.0,0.4762540757656097,1.0,0.6499999761581421,0.0,1.0,-2.55767035484314,2.557663917541504,6.3469778979197145e-06,1.977690577507019,1.0,1.0,0.0,96.08965301513672,102.0,23777.3203125,-0.0,1376.4149169921875,1.0,283.1499938964844,284.6439819335937,290.9973449707031,292.5709228515625,293.1499938964844,293.1499938964844,283.1499938964844,32626.2734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162829041481018,1.0,0.0,0.0,3.804588794708252,3.80461359024048,9.658479029894806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.82763671875,0.0,1685.7413330078125,1895.4371337890625,0.0,1741.5474853515625,0.93971985578537,1.0,0.0,3.0,1.0,0.0
12051240,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.9990000128746032,0.5319911241531372,0.4215808510780334,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.9378421306610109,0.3822586238384247,0.3623112440109253,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.847160816192627,0.2848056852817535,0.2002418488264084,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.8039939999580383,0.2412586808204651,0.2300014942884445,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.557861328125,0.7578456997871399,0.2020127028226852,0.9163499474525452,285.5579528808594,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.244140625,285.5581970214844,1.0,0.4762540757656097,1.0,0.6499999761581421,0.0,1.0,-2.55767035484314,2.557663917541504,6.3469778979197145e-06,1.977690577507019,1.0,1.0,0.0,96.08965301513672,102.0,23777.3203125,-0.0,1376.4149169921875,1.0,283.1499938964844,284.6439819335937,290.9973449707031,292.5709228515625,293.1499938964844,293.1499938964844,283.1499938964844,32626.2734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162829041481018,1.0,0.0,0.0,3.804588794708252,3.80461359024048,9.658479029894806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.82763671875,0.0,1685.7413330078125,1895.4371337890625,0.0,1741.5474853515625,0.93971985578537,1.0,0.0,3.0,1.0,0.0
12051300,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562438964844,0.9990000128746032,0.5307379364967346,0.4233632683753967,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.9375947713851928,0.3836058676242828,0.363593727350235,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.8462972044944763,0.2850850820541382,0.2004478573799133,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.8033196926116943,0.2416729778051376,0.2304082661867141,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.7568169832229614,0.2020034044981002,0.9164064526557922,285.55621337890625,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2441101074219,285.5563659667969,1.0,0.4772974550724029,1.0,0.6499999761581421,0.0,1.0,-2.5621557235717773,2.5621495246887207,6.369134553096956e-06,1.9810971021652224,1.0,1.0,0.0,96.68585968017578,102.0,23905.8359375,-0.0,1384.81103515625,1.0,283.1499938964844,284.6361389160156,291.0099792480469,292.5911865234375,293.1499938964844,293.1499938964844,283.1499938964844,33336.984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717879056930542,1.0,0.0,0.0,3.84580397605896,3.845829486846924,9.868873576124315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.775390625,0.0,1741.122314453125,1895.4371337890625,0.0,1754.6064453125,0.9470288157463074,1.0,0.0,3.0,1.0,0.0
12051360,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.9990000128746032,0.5292298793792725,0.4256276786327362,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.9369471669197084,0.3849571347236633,0.3648833632469177,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.84514319896698,0.2853690981864929,0.2006596326828003,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8023465871810913,0.2420904040336609,0.2308220267295837,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.7555146217346191,0.2019859105348587,0.9164495468139648,285.55841064453125,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24395751953125,285.5587463378906,1.0,0.4785156548023224,1.0,0.6499999761581421,0.0,1.0,-2.5672285556793213,2.567222118377685,6.394255706254626e-06,1.9849581718444824,1.0,1.0,0.0,97.42581176757812,105.0,24023.990234375,-0.0,1394.6258544921875,1.0,283.1499938964844,284.6336364746094,291.0218811035156,292.6101989746094,293.1499938964844,293.1499938964844,283.04998779296875,33767.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195810675621033,1.0,0.0,0.0,3.870584726333618,3.87061071395874,9.996465450967662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.30859375,0.0,1774.9970703125,1895.4371337890625,0.0,1768.5760498046875,0.9549251198768616,1.0,0.0,3.0,1.0,0.0
12051420,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.486572265625,0.9990000128746032,0.5250093936920166,0.4316131770610809,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866027832031,0.934296727180481,0.3873848915100097,0.3673127591609955,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866638183594,0.8418434858322144,0.2856961190700531,0.2009885460138321,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.7993844747543335,0.2427406907081604,0.231555625796318,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867553710937,0.7519894242286682,0.2017513513565063,0.9160035848617554,285.4866027832031,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.4864501953125,1.0,0.4813147187232971,1.0,0.6499999761581421,0.0,1.0,-2.57807993888855,2.578073501586914,6.448208750953199e-06,1.99324119091034,1.0,1.0,0.0,99.31280517578124,93.0,24476.1484375,-0.0,1417.0770263671875,1.0,283.0521240234375,284.5434875488281,291.0652770996094,292.6935119628906,293.1499938964844,293.1499938964844,282.75,34724.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290657162666321,1.0,0.0,0.0,3.925002098083496,3.925028562545776,1.0279525213263696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.505859375,0.0,1850.9197998046875,1895.4371337890625,0.0,1847.24560546875,0.9662028551101683,1.0,0.0,3.0,1.0,0.0
12051480,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.486572265625,0.9990000128746032,0.5250093936920166,0.4316131770610809,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866027832031,0.934296727180481,0.3873848915100097,0.3673127591609955,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866638183594,0.8418434858322144,0.2856961190700531,0.2009885460138321,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.7993844747543335,0.2427406907081604,0.231555625796318,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867553710937,0.7519894242286682,0.2017513513565063,0.9160035848617554,285.4866027832031,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.4864501953125,1.0,0.4813147187232971,1.0,0.6499999761581421,0.0,1.0,-2.57807993888855,2.578073501586914,6.448208750953199e-06,1.99324119091034,1.0,1.0,0.0,99.31280517578124,93.0,24476.1484375,-0.0,1417.0770263671875,1.0,283.0521240234375,284.5434875488281,291.0652770996094,292.6935119628906,293.1499938964844,293.1499938964844,282.75,34724.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290657162666321,1.0,0.0,0.0,3.925002098083496,3.925028562545776,1.0279525213263696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.505859375,0.0,1850.9197998046875,1895.4371337890625,0.0,1847.24560546875,0.9662028551101683,1.0,0.0,3.0,1.0,0.0
12051540,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.9990000128746032,0.5197488069534302,0.4268735647201538,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.9399067163467408,0.3889294266700744,0.3689683079719543,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8445461392402649,0.2852386236190796,0.2008006423711776,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.8026007413864136,0.242764338850975,0.2317118495702743,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.7538183927536011,0.200896069407463,0.9127863645553588,285.256591796875,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2309875488281,285.25457763671875,1.0,0.4788067042827606,1.0,0.6499999761581421,0.0,1.0,-2.570495843887329,2.5704894065856934,6.410661626432557e-06,1.9875447750091555,1.0,1.0,0.0,97.85480499267578,81.0,25181.513671875,-0.0,1400.744384765625,1.0,282.7562255859375,284.281494140625,291.124267578125,292.8293762207031,293.1499938964844,293.1499938964844,282.45001220703125,35237.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496669292449951,1.0,0.0,0.0,3.953933000564575,3.9539599418640137,1.0431622285977935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.9375,0.0,1892.1513671875,1895.4371337890625,0.0,2022.570556640625,0.9730858206748962,1.0,0.0,3.0,1.0,0.0
12051600,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.9990000128746032,0.5197488069534302,0.4268735647201538,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.9399067163467408,0.3889294266700744,0.3689683079719543,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8445461392402649,0.2852386236190796,0.2008006423711776,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.8026007413864136,0.242764338850975,0.2317118495702743,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.7538183927536011,0.200896069407463,0.9127863645553588,285.256591796875,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2309875488281,285.25457763671875,1.0,0.4788067042827606,1.0,0.6499999761581421,0.0,1.0,-2.570495843887329,2.5704894065856934,6.410661626432557e-06,1.9875447750091555,1.0,1.0,0.0,97.85480499267578,81.0,25181.513671875,-0.0,1400.744384765625,1.0,282.7562255859375,284.281494140625,291.124267578125,292.8293762207031,293.1499938964844,293.1499938964844,282.45001220703125,35237.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496669292449951,1.0,0.0,0.0,3.953933000564575,3.9539599418640137,1.0431622285977935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.9375,0.0,1892.1513671875,1895.4371337890625,0.0,2022.570556640625,0.9730858206748962,1.0,0.0,3.0,1.0,0.0
12051660,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9990000128746032,0.5160186886787415,0.413688063621521,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9517890810966492,0.3897670209407806,0.3697623908519745,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8520501255989075,0.2841528654098511,0.2000383138656616,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8105353713035583,0.2422464936971664,0.2312017679214477,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7598764896392822,0.1995442807674408,0.9065598845481871,285.0240783691406,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.2169494628906,285.0211486816406,1.0,0.4724991917610168,1.0,0.6499999761581421,0.0,1.0,-2.5466084480285645,2.546602249145508,6.292021225817734e-06,1.9690464735031128,1.0,1.0,0.0,93.75660705566406,99.0,25835.328125,-0.0,1352.0635986328125,1.0,282.4559936523437,284.01416015625,291.1316223144531,292.8885498046875,293.1499938964844,293.1499938964844,282.1499938964844,35545.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767423152923584,1.0,0.0,0.0,3.9711763858795166,3.971203565597534,1.0522808224777691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.8779296875,0.0,1917.0150146484373,1895.4371337890625,0.0,2177.989990234375,0.9771876335144044,1.0,0.0,3.0,1.0,0.0
12051720,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9990000128746032,0.5160186886787415,0.413688063621521,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9517890810966492,0.3897670209407806,0.3697623908519745,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8520501255989075,0.2841528654098511,0.2000383138656616,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8105353713035583,0.2422464936971664,0.2312017679214477,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7598764896392822,0.1995442807674408,0.9065598845481871,285.0240783691406,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.2169494628906,285.0211486816406,1.0,0.4724991917610168,1.0,0.6499999761581421,0.0,1.0,-2.5466084480285645,2.546602249145508,6.292021225817734e-06,1.9690464735031128,1.0,1.0,0.0,93.75660705566406,99.0,25835.328125,-0.0,1352.0635986328125,1.0,282.4559936523437,284.01416015625,291.1316223144531,292.8885498046875,293.1499938964844,293.1499938964844,282.1499938964844,35545.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767423152923584,1.0,0.0,0.0,3.9711763858795166,3.971203565597534,1.0522808224777691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.8779296875,0.0,1917.0150146484373,1895.4371337890625,0.0,2177.989990234375,0.9771876335144044,1.0,0.0,3.0,1.0,0.0
12051780,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.9990000128746032,0.5116001963615417,0.4206094443798065,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.946604073047638,0.3903767466545105,0.3704371154308319,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8464003205299377,0.2828761339187622,0.1992200165987014,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.8053853511810303,0.241543710231781,0.230634719133377,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7540789246559143,0.198062926530838,0.9003521800041199,284.8196105957031,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2019958496094,284.8187561035156,1.0,0.4745071232318878,1.0,0.6499999761581421,0.0,1.0,-2.546574354171753,2.546567916870117,6.290689270826988e-06,1.968433260917664,0.9970908761024476,0.9970908761024476,0.0,95.44143676757812,102.0,26779.994140625,-0.0,1359.351806640625,1.0,282.15606689453125,283.7665405273437,291.1318054199219,292.93902587890625,293.1499938964844,293.1499938964844,281.8500061035156,35810.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813417315483093,1.0,0.0,0.0,3.979022264480591,3.979049444198608,1.0564427839199195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.2060546875,0.0,1929.40673828125,1895.4371337890625,0.0,2302.1953125,0.9791210889816284,1.0,0.0,3.0,1.0,0.0
12051840,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.9990000128746032,0.5116001963615417,0.4206094443798065,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.946604073047638,0.3903767466545105,0.3704371154308319,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8464003205299377,0.2828761339187622,0.1992200165987014,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.8053853511810303,0.241543710231781,0.230634719133377,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7540789246559143,0.198062926530838,0.9003521800041199,284.8196105957031,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2019958496094,284.8187561035156,1.0,0.4745071232318878,1.0,0.6499999761581421,0.0,1.0,-2.546574354171753,2.546567916870117,6.290689270826988e-06,1.968433260917664,0.9970908761024476,0.9970908761024476,0.0,95.44143676757812,102.0,26779.994140625,-0.0,1359.351806640625,1.0,282.15606689453125,283.7665405273437,291.1318054199219,292.93902587890625,293.1499938964844,293.1499938964844,281.8500061035156,35810.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813417315483093,1.0,0.0,0.0,3.979022264480591,3.979049444198608,1.0564427839199195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.2060546875,0.0,1929.40673828125,1895.4371337890625,0.0,2302.1953125,0.9791210889816284,1.0,0.0,3.0,1.0,0.0
12051900,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.9990000128746032,0.5076927542686462,0.4254744052886963,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66802978515625,0.9428368210792542,0.3906297385692596,0.370775818824768,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6699523925781,0.8427625894546509,0.2821952402591705,0.198814108967781,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711730957031,0.8018753528594971,0.2411432564258575,0.2303434610366821,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.7504246234893799,0.1972436010837555,0.8971413969993591,284.6681823730469,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.19415283203125,284.6585693359375,1.0,0.4754467010498047,1.0,0.6499999761581421,0.0,1.0,-2.548139810562134,2.548133373260498,6.298515927483095e-06,1.9696892499923704,0.9937572479248048,0.9937572479248048,0.0,96.71647644042967,102.0,27648.19140625,-0.0,1366.8870849609375,1.0,281.8934020996094,283.5698547363281,291.1683654785156,293.0732116699219,293.1499938964844,293.1499938964844,281.8500061035156,35946.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909901738166809,1.0,0.0,0.0,3.9795076847076416,3.9795351028442383,1.0567006256678724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.96142578125,0.0,1931.15625,1895.4371337890625,0.0,2389.352783203125,0.9792883396148682,1.0,0.0,3.0,1.0,0.0
12051960,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6230773925781,0.9990000128746032,0.5031759738922119,0.4304274916648865,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231689453125,0.9388874173164368,0.3908075094223022,0.3709881603717804,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62335205078125,0.8390440940856934,0.2814524471759796,0.1983301341533661,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234741210937,0.7982469797134399,0.2406843453645706,0.2299628257751464,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236877441406,0.7466641664505005,0.1963315308094024,0.8934036493301392,284.6231689453125,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1858215332031,284.6222839355469,1.0,0.476452499628067,1.0,0.6499999761581421,0.0,1.0,-2.548816442489624,2.5488102436065674,6.30175554761081e-06,1.9701588153839111,0.9910829663276672,0.9910829663276672,0.0,97.99365234375,105.0,27780.552734375,-0.0,1373.3028564453125,1.0,281.85546875,283.5265197753906,291.14373779296875,293.0080871582031,293.1499938964844,293.1499938964844,281.54998779296875,36059.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947522401809692,1.0,0.0,0.0,3.9775583744049072,3.977585792541504,1.0556657343840925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.3564453125,0.0,1929.5234375,1895.4371337890625,0.0,2423.54638671875,0.978939175605774,1.0,0.0,3.0,1.0,0.0
12052020,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4331359863281,0.9990000128746032,0.4929002225399017,0.4408736824989319,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4332275390625,0.9305962324142456,0.3910720348358154,0.3713801205158233,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4334411621094,0.8314993977546692,0.2799146175384521,0.1973562687635421,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335632324219,0.7907637357711792,0.2397000193595886,0.2291678935289383,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4338073730469,0.7389345765113831,0.1943398863077163,0.8852699995040894,284.4332275390625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.169677734375,284.4322814941406,1.0,0.4785519242286682,1.0,0.6499999761581421,0.0,1.0,-2.549941301345825,2.549935102462769,6.307114745141007e-06,1.9709256887435915,0.9825924634933472,0.9825924634933472,0.0,100.72515869140624,108.0,28845.9140625,-0.0,1386.619140625,1.0,281.5560607910156,283.295654296875,291.1590881347656,293.0871276855469,293.1499938964844,293.1499938964844,281.25,36292.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088697195053101,1.0,0.0,0.0,3.967473983764648,3.967501163482666,1.0503194971533958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.9560546875,0.0,1918.2684326171875,1895.4371337890625,0.0,2552.788330078125,0.9767991900444032,1.0,0.0,3.0,1.0,0.0
12052080,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4331359863281,0.9990000128746032,0.4929002225399017,0.4408736824989319,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4332275390625,0.9305962324142456,0.3910720348358154,0.3713801205158233,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4334411621094,0.8314993977546692,0.2799146175384521,0.1973562687635421,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335632324219,0.7907637357711792,0.2397000193595886,0.2291678935289383,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4338073730469,0.7389345765113831,0.1943398863077163,0.8852699995040894,284.4332275390625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.169677734375,284.4322814941406,1.0,0.4785519242286682,1.0,0.6499999761581421,0.0,1.0,-2.549941301345825,2.549935102462769,6.307114745141007e-06,1.9709256887435915,0.9825924634933472,0.9825924634933472,0.0,100.72515869140624,108.0,28845.9140625,-0.0,1386.619140625,1.0,281.5560607910156,283.295654296875,291.1590881347656,293.0871276855469,293.1499938964844,293.1499938964844,281.25,36292.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088697195053101,1.0,0.0,0.0,3.967473983764648,3.967501163482666,1.0503194971533958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.9560546875,0.0,1918.2684326171875,1895.4371337890625,0.0,2552.788330078125,0.9767991900444032,1.0,0.0,3.0,1.0,0.0
12052140,296.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2342529296875,0.9863815903663636,0.4829921126365661,0.4369002878665924,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344055175781,0.9149340987205504,0.3911097645759582,0.3716923892498016,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2347412109375,0.8187218308448792,0.2782128155231476,0.1963642537593841,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2349548339844,0.7778159976005554,0.238547146320343,0.2283408790826797,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353210449219,0.7265663743019104,0.1920928806066513,0.8764899373054504,284.23443603515625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1539001464844,284.2327880859375,1.0,0.4798109829425812,1.0,0.6499999761581421,0.0,1.0,-2.53386664390564,2.533860445022583,6.227933681657305e-06,1.9585398435592647,0.9714146256446838,0.9714146256446838,0.0,105.56871032714844,111.0,29737.302734375,-0.0,1386.328369140625,1.0,281.2562561035156,283.0585327148437,291.1700134277344,293.1576538085937,293.1499938964844,293.1499938964844,280.95001220703125,36535.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232793807983398,1.0,0.0,0.0,3.948544502258301,3.9485716819763184,1.040320967149455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.28173828125,0.0,1895.7027587890625,1895.4371337890625,0.0,2685.97705078125,0.9726678729057312,1.0,0.0,3.0,1.0,0.0
12052200,296.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2342529296875,0.9863815903663636,0.4829921126365661,0.4369002878665924,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344055175781,0.9149340987205504,0.3911097645759582,0.3716923892498016,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2347412109375,0.8187218308448792,0.2782128155231476,0.1963642537593841,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2349548339844,0.7778159976005554,0.238547146320343,0.2283408790826797,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353210449219,0.7265663743019104,0.1920928806066513,0.8764899373054504,284.23443603515625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1539001464844,284.2327880859375,1.0,0.4798109829425812,1.0,0.6499999761581421,0.0,1.0,-2.53386664390564,2.533860445022583,6.227933681657305e-06,1.9585398435592647,0.9714146256446838,0.9714146256446838,0.0,105.56871032714844,111.0,29737.302734375,-0.0,1386.328369140625,1.0,281.2562561035156,283.0585327148437,291.1700134277344,293.1576538085937,293.1499938964844,293.1499938964844,280.95001220703125,36535.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232793807983398,1.0,0.0,0.0,3.948544502258301,3.9485716819763184,1.040320967149455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.28173828125,0.0,1895.7027587890625,1895.4371337890625,0.0,2685.97705078125,0.9726678729057312,1.0,0.0,3.0,1.0,0.0
12052260,296.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303955078125,0.9695956110954284,0.4756113290786743,0.4301462173461914,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0305480957031,0.901461899280548,0.390928566455841,0.3717831969261169,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308532714844,0.8063668608665466,0.2763581275939941,0.1952548176050186,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03106689453125,0.7659807801246643,0.2372424006462097,0.2273558378219604,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.03143310546875,0.7147671580314636,0.1897848099470138,0.8671708703041077,284.03057861328125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.13916015625,284.0289001464844,1.0,0.4801315069198608,1.0,0.6499999761581421,0.0,1.0,-2.5111076831817627,2.511101722717285,6.116420991020277e-06,1.9408642053604128,0.9574630260467528,0.9574630260467528,0.0,110.21104431152344,114.0,30524.05859375,-0.0,1377.75537109375,1.0,280.956298828125,282.81982421875,291.17144775390625,293.2097473144531,293.1499938964844,293.1499938964844,280.6499938964844,36805.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362056016921997,1.0,0.0,0.0,3.919692993164064,3.919719934463501,1.0251735602651024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.384765625,0.0,1860.8990478515625,1895.4371337890625,0.0,2806.285888671875,0.9663219451904296,1.0,0.0,3.0,1.0,0.0
12052320,296.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303955078125,0.9695956110954284,0.4756113290786743,0.4301462173461914,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0305480957031,0.901461899280548,0.390928566455841,0.3717831969261169,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308532714844,0.8063668608665466,0.2763581275939941,0.1952548176050186,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03106689453125,0.7659807801246643,0.2372424006462097,0.2273558378219604,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.03143310546875,0.7147671580314636,0.1897848099470138,0.8671708703041077,284.03057861328125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.13916015625,284.0289001464844,1.0,0.4801315069198608,1.0,0.6499999761581421,0.0,1.0,-2.5111076831817627,2.511101722717285,6.116420991020277e-06,1.9408642053604128,0.9574630260467528,0.9574630260467528,0.0,110.21104431152344,114.0,30524.05859375,-0.0,1377.75537109375,1.0,280.956298828125,282.81982421875,291.17144775390625,293.2097473144531,293.1499938964844,293.1499938964844,280.6499938964844,36805.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362056016921997,1.0,0.0,0.0,3.919692993164064,3.919719934463501,1.0251735602651024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.384765625,0.0,1860.8990478515625,1895.4371337890625,0.0,2806.285888671875,0.9663219451904296,1.0,0.0,3.0,1.0,0.0
12052380,296.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8282775878906,0.954337477684021,0.4687608182430267,0.4241490364074707,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8283996582031,0.8915202617645264,0.3906157612800598,0.3717006742954254,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8287353515625,0.7958812117576599,0.2744256258010864,0.1940562725067138,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.82891845703125,0.7566995620727539,0.235855221748352,0.2262465953826904,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82928466796875,0.7043272852897644,0.1875149458646774,0.8578218817710876,283.8284606933594,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1253967285156,283.82684326171875,1.0,0.4801087379455566,1.0,0.6499999761581421,0.0,1.0,-2.489797353744507,2.4897913932800293,6.012812718836358e-06,1.9242510795593264,0.9408358931541444,0.9408358931541444,0.0,114.0278091430664,117.0,31318.150390625,-0.0,1367.026123046875,1.0,280.6564025878906,282.5877380371094,291.1711730957031,293.2577514648437,293.1499938964844,293.1499938964844,280.3500061035156,37113.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477277755737305,1.0,0.0,0.0,3.8795652389526367,3.879591703414917,1.0042905387308565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.41552734375,0.0,1812.7412109375,1895.4371337890625,0.0,2913.9931640625,0.9574705958366394,1.0,0.0,3.0,1.0,0.0
