time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052440,296.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8282775878906,0.954337477684021,0.4687608182430267,0.4241490364074707,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8283996582031,0.8915202617645264,0.3906157612800598,0.3717006742954254,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8287353515625,0.7958812117576599,0.2744256258010864,0.1940562725067138,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.82891845703125,0.7566995620727539,0.235855221748352,0.2262465953826904,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82928466796875,0.7043272852897644,0.1875149458646774,0.8578218817710876,283.8284606933594,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1253967285156,283.82684326171875,1.0,0.4801087379455566,1.0,0.6499999761581421,0.0,1.0,-2.489797353744507,2.4897913932800293,6.012812718836358e-06,1.9242510795593264,0.9408358931541444,0.9408358931541444,0.0,114.0278091430664,117.0,31318.150390625,-0.0,1367.026123046875,1.0,280.6564025878906,282.5877380371094,291.1711730957031,293.2577514648437,293.1499938964844,293.1499938964844,280.3500061035156,37113.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477277755737305,1.0,0.0,0.0,3.8795652389526367,3.879591703414917,1.0042905387308565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.41552734375,0.0,1812.7412109375,1895.4371337890625,0.0,2913.9931640625,0.9574705958366394,1.0,0.0,3.0,1.0,0.0
12052500,296.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783447265625,0.9470697045326232,0.4654039740562439,0.4212737083435058,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6791687011719,0.8872065544128418,0.3904357254505157,0.3716506063938141,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7912240028381348,0.2734532952308655,0.1934589296579361,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6827392578125,0.7526585459709167,0.2351500689983368,0.2256840467453003,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6852111816406,0.6995227932929993,0.1864010244607925,0.8532519340515137,283.67950439453125,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1190795898437,283.66851806640625,1.0,0.4800174832344055,1.0,0.6499999761581421,0.0,1.0,-2.479398488998413,2.4793925285339355,5.962580416962737e-06,1.916143536567688,0.9309369921684264,0.9309369921684264,0.0,115.7555160522461,117.0,32151.51171875,-0.0,1361.26171875,1.0,280.3958435058594,282.4061889648437,291.20037841796875,293.3841247558594,293.1499938964844,293.1499938964844,280.3500061035156,37297.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559489846229553,1.0,0.0,0.0,3.854873180389404,3.854899644851685,9.915473810906406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.11767578125,0.0,1783.524658203125,1895.4371337890625,0.0,2991.018310546875,0.9519970417022704,1.0,0.0,3.0,1.0,0.0
12052560,296.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278076171875,0.9395914077758788,0.4620096385478973,0.4182818531990051,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278991699219,0.8829026222229004,0.3901953101158142,0.3715003430843353,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6282043457031,0.7865704894065857,0.2724372446537018,0.1928061991930008,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6283569335937,0.7486645579338074,0.234406366944313,0.2250619530677795,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6286926269531,0.6947253346443176,0.185266762971878,0.8485275506973267,283.6279296875,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.11248779296875,283.62652587890625,1.0,0.4798659980297088,1.0,0.6499999761581421,0.0,1.0,-2.4684157371521,2.468409776687622,5.909781521040713e-06,1.907591223716736,0.9215580821037292,0.9215580821037292,0.0,117.4950180053711,120.0,32103.4140625,-0.0,1354.8492431640625,1.0,280.3563537597656,282.36346435546875,291.1722106933594,293.3072204589844,293.1499938964844,293.1499938964844,280.04998779296875,37473.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586651682853699,1.0,0.0,0.0,3.826211929321289,3.826237916946411,9.76857677414955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.322265625,0.0,1749.752685546875,1895.4371337890625,0.0,3016.486328125,0.945700705051422,1.0,0.0,3.0,1.0,0.0
12052620,296.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4327392578125,0.9253937602043152,0.4552930295467376,0.4124355018138885,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4328308105469,0.8751310110092163,0.3896782100200653,0.3711943626403808,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4331359863281,0.7780466079711914,0.2704067230224609,0.1915158182382583,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.43328857421875,0.7414282560348511,0.2329070419073104,0.223816767334938,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4336242675781,0.6858224868774414,0.18302683532238,0.839233934879303,283.4328918457031,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1004333496094,283.4315490722656,1.0,0.4794928729534149,1.0,0.6499999761581421,0.0,1.0,-2.446812152862549,2.4468064308166504,5.806614808534505e-06,1.8907630443573,0.8997167944908142,0.8997167944908142,0.0,120.77066802978516,123.0,32822.234375,0.0,1341.735595703125,1.0,280.0572509765625,282.1468505859375,291.1699523925781,293.3506774902344,293.1499938964844,293.1499938964844,279.75,37897.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690117597579956,1.0,0.0,0.0,3.757192373275757,3.7572176456451416,9.419332513971312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.59765625,0.0,1670.3380126953125,1895.4371337890625,0.0,3113.5400390625,0.9304974675178528,1.0,0.0,3.0,1.0,0.0
12052680,296.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4327392578125,0.9253937602043152,0.4552930295467376,0.4124355018138885,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4328308105469,0.8751310110092163,0.3896782100200653,0.3711943626403808,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4331359863281,0.7780466079711914,0.2704067230224609,0.1915158182382583,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.43328857421875,0.7414282560348511,0.2329070419073104,0.223816767334938,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4336242675781,0.6858224868774414,0.18302683532238,0.839233934879303,283.4328918457031,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1004333496094,283.4315490722656,1.0,0.4794928729534149,1.0,0.6499999761581421,0.0,1.0,-2.446812152862549,2.4468064308166504,5.806614808534505e-06,1.8907630443573,0.8997167944908142,0.8997167944908142,0.0,120.77066802978516,123.0,32822.234375,0.0,1341.735595703125,1.0,280.0572509765625,282.1468505859375,291.1699523925781,293.3506774902344,293.1499938964844,293.1499938964844,279.75,37897.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690117597579956,1.0,0.0,0.0,3.757192373275757,3.7572176456451416,9.419332513971312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.59765625,0.0,1670.3380126953125,1895.4371337890625,0.0,3113.5400390625,0.9304974675178528,1.0,0.0,3.0,1.0,0.0
12052740,296.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2435302734375,0.9121994376182556,0.4486306607723236,0.4066305160522461,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2436218261719,0.8680271506309509,0.3890887796878814,0.3708117008209228,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2438659667969,0.7701737284660339,0.2683504521846771,0.1902032047510147,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2439880371094,0.734788715839386,0.2313765287399292,0.2225335836410522,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2442932128906,0.6775152087211609,0.180803582072258,0.8299806118011475,283.24365234375,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0893249511719,283.2425842285156,1.0,0.4790506958961487,1.0,0.6499999761581421,0.0,1.0,-2.425142526626587,2.4251368045806885,5.704075192625169e-06,1.8738868236541748,0.8753966093063354,0.8753966093063354,0.0,123.91622924804688,126.0,33465.7734375,0.0,1328.15576171875,1.0,279.75787353515625,281.93878173828125,291.16455078125,293.3866882324219,293.1499938964844,293.1499938964844,280.04998779296875,38393.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878588855266571,1.0,0.0,0.0,3.6695942878723145,3.669619083404541,8.985234103420225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.7509765625,0.0,1573.0831298828125,1895.4371337890625,0.0,3203.354248046875,0.9112603068351746,1.0,0.0,3.0,1.0,0.0
12052800,296.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2435302734375,0.9121994376182556,0.4486306607723236,0.4066305160522461,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2436218261719,0.8680271506309509,0.3890887796878814,0.3708117008209228,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2438659667969,0.7701737284660339,0.2683504521846771,0.1902032047510147,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2439880371094,0.734788715839386,0.2313765287399292,0.2225335836410522,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2442932128906,0.6775152087211609,0.180803582072258,0.8299806118011475,283.24365234375,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0893249511719,283.2425842285156,1.0,0.4790506958961487,1.0,0.6499999761581421,0.0,1.0,-2.425142526626587,2.4251368045806885,5.704075192625169e-06,1.8738868236541748,0.8753966093063354,0.8753966093063354,0.0,123.91622924804688,126.0,33465.7734375,0.0,1328.15576171875,1.0,279.75787353515625,281.93878173828125,291.16455078125,293.3866882324219,293.1499938964844,293.1499938964844,280.04998779296875,38393.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878588855266571,1.0,0.0,0.0,3.6695942878723145,3.669619083404541,8.985234103420225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.7509765625,0.0,1573.0831298828125,1895.4371337890625,0.0,3203.354248046875,0.9112603068351746,1.0,0.0,3.0,1.0,0.0
12052860,296.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4385070800781,0.8983048796653748,0.4422036409378052,0.4008010625839233,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4383850097656,0.8589270114898682,0.3877196311950683,0.3697027862071991,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4378356933594,0.7602494359016418,0.2653367519378662,0.188274011015892,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4375305175781,0.7259101867675781,0.2285030335187912,0.2201789021492004,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4369201660156,0.6664684414863586,0.1770708113908767,0.8151935338973999,283.4382629394531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0708923339844,283.4407958984375,1.0,0.4780710339546203,1.0,0.6499999761581421,0.0,1.0,-2.393899440765381,2.393893957138061,5.558031261898577e-06,1.849631190299988,0.8567635416984558,0.8567635416984558,0.0,127.94800567626952,129.0,32008.333984375,0.0,1306.801513671875,1.0,280.04180908203125,282.1762084960937,291.0462951660156,293.1159362792969,293.1499938964844,293.1499938964844,280.3500061035156,38476.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574276566505432,1.0,0.0,0.0,3.576285123825073,3.5763089656829834,8.534096878065611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.6103515625,0.0,1470.8455810546875,1895.4371337890625,0.0,3004.88232421875,0.8906034231185913,1.0,0.0,3.0,1.0,0.0
12052920,296.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4385070800781,0.8983048796653748,0.4422036409378052,0.4008010625839233,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4383850097656,0.8589270114898682,0.3877196311950683,0.3697027862071991,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4378356933594,0.7602494359016418,0.2653367519378662,0.188274011015892,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4375305175781,0.7259101867675781,0.2285030335187912,0.2201789021492004,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4369201660156,0.6664684414863586,0.1770708113908767,0.8151935338973999,283.4382629394531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0708923339844,283.4407958984375,1.0,0.4780710339546203,1.0,0.6499999761581421,0.0,1.0,-2.393899440765381,2.393893957138061,5.558031261898577e-06,1.849631190299988,0.8567635416984558,0.8567635416984558,0.0,127.94800567626952,129.0,32008.333984375,0.0,1306.801513671875,1.0,280.04180908203125,282.1762084960937,291.0462951660156,293.1159362792969,293.1499938964844,293.1499938964844,280.3500061035156,38476.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574276566505432,1.0,0.0,0.0,3.576285123825073,3.5763089656829834,8.534096878065611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.6103515625,0.0,1470.8455810546875,1895.4371337890625,0.0,3004.88232421875,0.8906034231185913,1.0,0.0,3.0,1.0,0.0
12052980,296.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6598205566406,0.8908532857894897,0.4384122192859649,0.3970819413661957,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.65966796875,0.8551192879676819,0.3885956406593323,0.3702048063278198,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.7554801106452942,0.2645107805728912,0.1874653697013855,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585388183594,0.7213062644004822,0.2275059074163437,0.21896792948246,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.65771484375,0.6602731347084045,0.1751786023378372,0.805395245552063,283.65948486328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0755920410156,283.6629638671875,1.0,0.4774653017520904,1.0,0.6499999761581421,0.0,1.0,-2.375823974609375,2.375818490982056,5.474044428410707e-06,1.8353872299194336,0.8412865400314331,0.8412865400314331,0.0,130.09451293945312,132.0,30662.30078125,0.0,1293.8743896484375,1.0,280.3405456542969,282.4369201660156,291.0140991210937,292.9756774902344,293.1499938964844,293.1499938964844,280.6499938964844,38378.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310647010803223,1.0,0.0,0.0,3.486128807067871,3.486151695251465,8.109240638987103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.6826171875,0.0,1375.3763427734375,1895.4371337890625,0.0,2758.359375,0.8705717325210571,1.0,0.0,3.0,1.0,0.0
12053040,296.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6598205566406,0.8908532857894897,0.4384122192859649,0.3970819413661957,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.65966796875,0.8551192879676819,0.3885956406593323,0.3702048063278198,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.7554801106452942,0.2645107805728912,0.1874653697013855,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585388183594,0.7213062644004822,0.2275059074163437,0.21896792948246,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.65771484375,0.6602731347084045,0.1751786023378372,0.805395245552063,283.65948486328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0755920410156,283.6629638671875,1.0,0.4774653017520904,1.0,0.6499999761581421,0.0,1.0,-2.375823974609375,2.375818490982056,5.474044428410707e-06,1.8353872299194336,0.8412865400314331,0.8412865400314331,0.0,130.09451293945312,132.0,30662.30078125,0.0,1293.8743896484375,1.0,280.3405456542969,282.4369201660156,291.0140991210937,292.9756774902344,293.1499938964844,293.1499938964844,280.6499938964844,38378.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310647010803223,1.0,0.0,0.0,3.486128807067871,3.486151695251465,8.109240638987103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.6826171875,0.0,1375.3763427734375,1895.4371337890625,0.0,2758.359375,0.8705717325210571,1.0,0.0,3.0,1.0,0.0
12053100,296.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155517578125,0.8883399963378906,0.4369486272335052,0.3956613540649414,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8149108886719,0.8543621301651001,0.3894713521003723,0.3709222972393036,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.81201171875,0.7542589902877808,0.2645264565944671,0.1874040365219116,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8105163574219,0.7200692892074585,0.2274169027805328,0.2187928557395935,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8071594238281,0.6584557890892029,0.1746711581945419,0.8026583194732666,283.8142395019531,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0821228027344,283.8277282714844,1.0,0.4774795472621918,1.0,0.6499999761581421,0.0,1.0,-2.371403455734253,2.3713979721069336,5.453574431157904e-06,1.8318872451782229,0.835193932056427,0.835193932056427,0.0,130.8198699951172,132.0,29734.162109375,0.0,1291.5435791015625,1.0,280.59344482421875,282.6333312988281,290.98797607421875,292.8399658203125,293.1499938964844,293.1499938964844,280.6499938964844,38266.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161959052085876,1.0,0.0,0.0,3.443459987640381,3.4434826374053955,7.911947932370822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.1884765625,0.0,1331.28955078125,1895.4371337890625,0.0,2620.364013671875,0.8611118197441101,1.0,0.0,3.0,1.0,0.0
12053160,296.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88818359375,0.8864180445671082,0.4357463121414184,0.3945522308349609,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88800048828125,0.8541300892829895,0.3905868530273437,0.3719188868999481,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872375488281,0.7535682916641235,0.2647673487663269,0.1875331550836563,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868408203125,0.7193359732627869,0.227544218301773,0.21885746717453,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88592529296875,0.6572336554527283,0.1743958443403244,0.8011035323143005,283.8878173828125,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0908508300781,283.8915405273437,1.0,0.4777297973632812,1.0,0.6499999761581421,0.0,1.0,-2.3696296215057373,2.369624137878418,5.445311671792297e-06,1.8304497003555296,0.8288993835449219,0.8288993835449219,0.0,131.42234802246094,135.0,29555.23046875,0.0,1291.8681640625,1.0,280.6400146484375,282.708984375,291.0213623046875,292.9040222167969,293.1499938964844,293.1499938964844,280.95001220703125,38151.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073878884315491,1.0,0.0,0.0,3.4040114879608154,3.404033660888672,7.731706546110217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.1953125,0.0,1291.3377685546875,1895.4371337890625,0.0,2539.159423828125,0.8522751331329346,1.0,0.0,3.0,1.0,0.0
12053220,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151733398437,0.8828718066215515,0.4337168335914612,0.3926668763160705,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.114990234375,0.8539695739746094,0.3931873738765716,0.3742927610874176,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141662597656,0.7525714635848999,0.2656028866767883,0.1880670636892318,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1137084960937,0.7182925939559937,0.228165328502655,0.2193771749734878,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127014160156,0.6554163694381714,0.1742611974477768,0.8001176714897156,284.11480712890625,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1103515625,284.1187438964844,1.0,0.4788244664669037,1.0,0.6499999761581421,0.0,1.0,-2.370293617248535,2.370288133621216,5.448221145343268e-06,1.8308881521224976,0.8195233345031738,0.8195233345031738,0.0,132.75714111328125,138.0,28565.92578125,0.0,1298.05126953125,1.0,280.9391174316406,282.9808044433594,291.0387268066406,292.8583984375,293.1499938964844,293.1499938964844,281.25,37836.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880458235740662,1.0,0.0,0.0,3.3334877490997314,3.3335092067718506,7.414656693072175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.23291015625,0.0,1221.2689208984375,1895.4371337890625,0.0,2362.6708984375,0.8365052938461304,1.0,0.0,3.0,1.0,0.0
12053280,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151733398437,0.8828718066215515,0.4337168335914612,0.3926668763160705,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.114990234375,0.8539695739746094,0.3931873738765716,0.3742927610874176,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141662597656,0.7525714635848999,0.2656028866767883,0.1880670636892318,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1137084960937,0.7182925939559937,0.228165328502655,0.2193771749734878,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127014160156,0.6554163694381714,0.1742611974477768,0.8001176714897156,284.11480712890625,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1103515625,284.1187438964844,1.0,0.4788244664669037,1.0,0.6499999761581421,0.0,1.0,-2.370293617248535,2.370288133621216,5.448221145343268e-06,1.8308881521224976,0.8195233345031738,0.8195233345031738,0.0,132.75714111328125,138.0,28565.92578125,0.0,1298.05126953125,1.0,280.9391174316406,282.9808044433594,291.0387268066406,292.8583984375,293.1499938964844,293.1499938964844,281.25,37836.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880458235740662,1.0,0.0,0.0,3.3334877490997314,3.3335092067718506,7.414656693072175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.23291015625,0.0,1221.2689208984375,1895.4371337890625,0.0,2362.6708984375,0.8365052938461304,1.0,0.0,3.0,1.0,0.0
12053340,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33917236328125,0.8795152306556702,0.4321345686912536,0.3912139236927032,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390197753906,0.853949785232544,0.3961748778820038,0.3770738244056701,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381652832031,0.7518128752708435,0.266803115606308,0.1888859122991562,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377380371094,0.7175226211547852,0.2291460037231445,0.2202822566032409,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.33673095703125,0.6540586948394775,0.1745277941226959,0.8011768460273743,284.3388061523437,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1313171386719,284.3427124023437,1.0,0.4806094169616699,1.0,0.6499999761581421,0.0,1.0,-2.375229358673096,2.3752238750457764,5.4708502830180805e-06,1.8346779346466064,0.8131094574928284,0.8131094574928284,0.0,134.34959411621094,141.0,27638.12890625,0.0,1310.3939208984375,1.0,281.2383728027344,283.2476806640625,291.0511474609375,292.8153381347656,293.1499938964844,293.1499938964844,281.54998779296875,37461.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717353701591492,1.0,0.0,0.0,3.277049779891968,3.2770707607269287,7.165712645473832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0654296875,0.0,1166.2978515625,1895.4371337890625,0.0,2216.263916015625,0.8237991333007812,1.0,0.0,3.0,1.0,0.0
12053400,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33917236328125,0.8795152306556702,0.4321345686912536,0.3912139236927032,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390197753906,0.853949785232544,0.3961748778820038,0.3770738244056701,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381652832031,0.7518128752708435,0.266803115606308,0.1888859122991562,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377380371094,0.7175226211547852,0.2291460037231445,0.2202822566032409,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.33673095703125,0.6540586948394775,0.1745277941226959,0.8011768460273743,284.3388061523437,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1313171386719,284.3427124023437,1.0,0.4806094169616699,1.0,0.6499999761581421,0.0,1.0,-2.375229358673096,2.3752238750457764,5.4708502830180805e-06,1.8346779346466064,0.8131094574928284,0.8131094574928284,0.0,134.34959411621094,141.0,27638.12890625,0.0,1310.3939208984375,1.0,281.2383728027344,283.2476806640625,291.0511474609375,292.8153381347656,293.1499938964844,293.1499938964844,281.54998779296875,37461.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717353701591492,1.0,0.0,0.0,3.277049779891968,3.2770707607269287,7.165712645473832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0654296875,0.0,1166.2978515625,1895.4371337890625,0.0,2216.263916015625,0.8237991333007812,1.0,0.0,3.0,1.0,0.0
12053460,296.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624694824219,0.8762010931968689,0.430926114320755,0.3901081085205078,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623474121094,0.8539044857025146,0.399456262588501,0.3801513314247131,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.7511199712753296,0.2682821750640869,0.189913272857666,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611877441406,0.7168334126472473,0.2303814888000488,0.221452459692955,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.6529070138931274,0.175071433186531,0.8036172986030579,284.5621643066406,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.152587890625,284.566162109375,1.0,0.4829435050487518,1.0,0.6499999761581421,0.0,1.0,-2.3831675052642822,2.383162021636963,5.507444257091265e-06,1.840826272964477,0.809657096862793,0.809657096862793,0.0,136.22113037109375,144.0,26851.998046875,0.0,1327.5408935546875,1.0,281.5375671386719,283.5126953125,291.05810546875,292.7730712890625,293.1499938964844,293.1499938964844,281.8500061035156,37046.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571426033973694,1.0,0.0,0.0,3.236257553100586,3.2362780570983887,6.988427685428178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.8466796875,0.0,1126.678955078125,1895.4371337890625,0.0,2087.55712890625,0.8144934177398682,1.0,0.0,3.0,1.0,0.0
12053520,296.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624694824219,0.8762010931968689,0.430926114320755,0.3901081085205078,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623474121094,0.8539044857025146,0.399456262588501,0.3801513314247131,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.7511199712753296,0.2682821750640869,0.189913272857666,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611877441406,0.7168334126472473,0.2303814888000488,0.221452459692955,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.6529070138931274,0.175071433186531,0.8036172986030579,284.5621643066406,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.152587890625,284.566162109375,1.0,0.4829435050487518,1.0,0.6499999761581421,0.0,1.0,-2.3831675052642822,2.383162021636963,5.507444257091265e-06,1.840826272964477,0.809657096862793,0.809657096862793,0.0,136.22113037109375,144.0,26851.998046875,0.0,1327.5408935546875,1.0,281.5375671386719,283.5126953125,291.05810546875,292.7730712890625,293.1499938964844,293.1499938964844,281.8500061035156,37046.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571426033973694,1.0,0.0,0.0,3.236257553100586,3.2362780570983887,6.988427685428178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.8466796875,0.0,1126.678955078125,1895.4371337890625,0.0,2087.55712890625,0.8144934177398682,1.0,0.0,3.0,1.0,0.0
12053580,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.8730186223983765,0.4300857186317444,0.389343798160553,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.8538941144943237,0.4030109941959381,0.3834984600543976,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7505382299423218,0.2700224220752716,0.1911307275295257,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7162454724311829,0.231835588812828,0.2228430360555648,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.6519430875778198,0.1758413910865783,0.8071500062942505,284.7859191894531,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.173828125,284.7896423339844,1.0,0.485721617937088,1.0,0.6499999761581421,0.0,1.0,-2.3936455249786377,2.39363980293274,5.55599626750336e-06,1.8489723205566408,0.8092041611671448,0.8092041611671448,0.0,138.30514526367188,147.0,26161.84765625,0.0,1348.7552490234375,1.0,281.8373107910156,283.7777404785156,291.0652160644531,292.738037109375,293.1499938964844,293.1499938964844,282.1499938964844,36609.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442877888679504,1.0,0.0,0.0,3.2121238708496094,3.212144136428833,6.884587264721631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.80810546875,0.0,1102.4097900390625,1895.4371337890625,0.0,1976.2401123046875,0.808817446231842,1.0,0.0,3.0,1.0,0.0
12053640,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.8730186223983765,0.4300857186317444,0.389343798160553,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.8538941144943237,0.4030109941959381,0.3834984600543976,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7505382299423218,0.2700224220752716,0.1911307275295257,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7162454724311829,0.231835588812828,0.2228430360555648,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.6519430875778198,0.1758413910865783,0.8071500062942505,284.7859191894531,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.173828125,284.7896423339844,1.0,0.485721617937088,1.0,0.6499999761581421,0.0,1.0,-2.3936455249786377,2.39363980293274,5.55599626750336e-06,1.8489723205566408,0.8092041611671448,0.8092041611671448,0.0,138.30514526367188,147.0,26161.84765625,0.0,1348.7552490234375,1.0,281.8373107910156,283.7777404785156,291.0652160644531,292.738037109375,293.1499938964844,293.1499938964844,282.1499938964844,36609.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442877888679504,1.0,0.0,0.0,3.2121238708496094,3.212144136428833,6.884587264721631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.80810546875,0.0,1102.4097900390625,1895.4371337890625,0.0,1976.2401123046875,0.808817446231842,1.0,0.0,3.0,1.0,0.0
12053700,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8713836669921875,0.4297506213188171,0.3890205919742584,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8538275361061096,0.4048527479171753,0.3852258920669555,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.750219464302063,0.2709593772888183,0.1917834281921386,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.7159231901168823,0.2326164990663528,0.2235893756151199,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.6514626741409302,0.1762837022542953,0.8091905117034912,284.9332580566406,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1839904785156,284.9462585449219,1.0,0.4872430562973022,1.0,0.6499999761581421,0.0,1.0,-2.399464130401612,2.399458408355713,5.583078291238053e-06,1.8535093069076536,0.8104974031448364,0.8104974031448364,0.0,139.44578552246094,147.0,25544.109375,0.0,1360.5390625,1.0,282.0849914550781,283.96392822265625,291.0409851074219,292.63336181640625,293.1499938964844,293.1499938964844,282.1499938964844,36377.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735929548740387,1.0,0.0,0.0,3.2060248851776123,3.206044912338257,6.85846771375509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.91845703125,0.0,1095.5301513671875,1895.4371337890625,0.0,1905.01025390625,0.8073187470436096,1.0,0.0,3.0,1.0,0.0
12053760,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8699744939804077,0.4295709431171417,0.3888699412345886,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8539260029792786,0.4068039655685425,0.3870729506015777,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7500684857368469,0.2719964683055877,0.1925136595964431,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7157504558563232,0.2334744781255722,0.2244146466255188,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6511365175247192,0.1767975687980651,0.8115612864494324,285.010986328125,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1946716308594,285.01483154296875,1.0,0.4888604581356048,1.0,0.6499999761581421,0.0,1.0,-2.4062178134918213,2.406212091445923,5.614582732960116e-06,1.8587675094604488,0.81172776222229,0.81172776222229,0.0,140.5631866455078,150.0,25566.19140625,0.0,1373.4334716796875,1.0,282.13739013671875,284.03778076171875,291.06988525390625,292.70574951171875,293.1499938964844,293.1499938964844,282.45001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327470183372498,1.0,0.0,0.0,3.204955101013184,3.204975128173828,6.853891250102606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.2197265625,0.0,1093.17578125,1895.4371337890625,0.0,1878.142333984375,0.8068422079086304,1.0,0.0,3.0,1.0,0.0
12053820,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.8673705458641052,0.4295618236064911,0.3888132274150848,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.8542545437812805,0.4109577238559723,0.3909578323364258,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.7499396800994873,0.2743060290813446,0.1941118389368057,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.7155548930168152,0.2353691160678863,0.2262085974216461,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.6506670117378235,0.1779917925596237,0.8169643878936768,285.25836181640625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2162475585937,285.2621459960937,1.0,0.4923315346240997,1.0,0.6499999761581421,0.0,1.0,-2.421380519866944,2.421375036239624,5.685666565113934e-06,1.8705824613571167,0.8177669644355774,0.8177669644355774,0.0,142.8668212890625,153.0,25175.48828125,0.0,1401.7696533203125,1.0,282.4371032714844,284.3022155761719,291.0790100097656,292.6878967285156,293.1499938964844,293.1499938964844,282.75,35683.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230721116065979,1.0,0.0,0.0,3.216036081314087,3.2160561084747314,6.901367441969342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.81396484375,0.0,1099.7469482421875,1895.4371337890625,0.0,1797.3721923828125,0.8088415861129761,1.0,0.0,3.0,1.0,0.0
12053880,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.8673705458641052,0.4295618236064911,0.3888132274150848,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.8542545437812805,0.4109577238559723,0.3909578323364258,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.7499396800994873,0.2743060290813446,0.1941118389368057,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.7155548930168152,0.2353691160678863,0.2262085974216461,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.6506670117378235,0.1779917925596237,0.8169643878936768,285.25836181640625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2162475585937,285.2621459960937,1.0,0.4923315346240997,1.0,0.6499999761581421,0.0,1.0,-2.421380519866944,2.421375036239624,5.685666565113934e-06,1.8705824613571167,0.8177669644355774,0.8177669644355774,0.0,142.8668212890625,153.0,25175.48828125,0.0,1401.7696533203125,1.0,282.4371032714844,284.3022155761719,291.0790100097656,292.6878967285156,293.1499938964844,293.1499938964844,282.75,35683.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230721116065979,1.0,0.0,0.0,3.216036081314087,3.2160561084747314,6.901367441969342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.81396484375,0.0,1099.7469482421875,1895.4371337890625,0.0,1797.3721923828125,0.8088415861129761,1.0,0.0,3.0,1.0,0.0
12053940,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015563964844,0.8651810884475708,0.4299558103084564,0.3891424834728241,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014953613281,0.8548769950866699,0.4154194295406341,0.3951483070850372,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50079345703125,0.7501510381698608,0.2769128084182739,0.195926234126091,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004272460937,0.7156617641448975,0.2374920696020126,0.2282271087169647,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.6505364775657654,0.1794035732746124,0.8233783841133118,285.5013122558594,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.23797607421875,285.5046081542969,1.0,0.496125191450119,1.0,0.6499999761581421,0.0,1.0,-2.4391191005706787,2.4391133785247803,5.76942056795815e-06,1.8844107389450075,0.8270236849784851,0.8270236849784851,0.0,145.2098846435547,156.0,24817.51953125,0.0,1433.8516845703125,1.0,282.737060546875,284.559814453125,291.087890625,292.6756896972656,293.1499938964844,293.1499938964844,283.04998779296875,35217.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154244184494019,1.0,0.0,0.0,3.244861364364624,3.244881629943848,7.025635113677708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.091796875,0.0,1122.2086181640625,1895.4371337890625,0.0,1734.54052734375,0.8147557973861694,1.0,0.0,3.0,1.0,0.0
12054000,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015563964844,0.8651810884475708,0.4299558103084564,0.3891424834728241,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014953613281,0.8548769950866699,0.4154194295406341,0.3951483070850372,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50079345703125,0.7501510381698608,0.2769128084182739,0.195926234126091,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004272460937,0.7156617641448975,0.2374920696020126,0.2282271087169647,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.6505364775657654,0.1794035732746124,0.8233783841133118,285.5013122558594,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.23797607421875,285.5046081542969,1.0,0.496125191450119,1.0,0.6499999761581421,0.0,1.0,-2.4391191005706787,2.4391133785247803,5.76942056795815e-06,1.8844107389450075,0.8270236849784851,0.8270236849784851,0.0,145.2098846435547,156.0,24817.51953125,0.0,1433.8516845703125,1.0,282.737060546875,284.559814453125,291.087890625,292.6756896972656,293.1499938964844,293.1499938964844,283.04998779296875,35217.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154244184494019,1.0,0.0,0.0,3.244861364364624,3.244881629943848,7.025635113677708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.091796875,0.0,1122.2086181640625,1895.4371337890625,0.0,1734.54052734375,0.8147557973861694,1.0,0.0,3.0,1.0,0.0
12054060,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.8632777333259583,0.430677056312561,0.3897773921489715,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.8556883931159973,0.4201329052448272,0.3995860517024994,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.7506025433540344,0.2797706723213196,0.1979220807552337,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73883056640625,0.715976893901825,0.2398046553134918,0.2304323464632034,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.738037109375,0.6506489515304565,0.1809958219528198,0.8306385278701782,285.7396240234375,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2593994140625,285.7426452636719,1.0,0.5002061724662781,1.0,0.6499999761581421,0.0,1.0,-2.458981275558472,2.458975553512573,5.8639388953452e-06,1.8998888731002808,0.8394322991371155,0.8394322991371155,0.0,147.62152099609375,159.0,24482.560546875,0.0,1469.369873046875,1.0,283.0375061035156,284.8114013671875,291.093505859375,292.6618957519531,293.1499938964844,293.1499938964844,283.1499938964844,34782.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090416550636292,1.0,0.0,0.0,3.290086507797241,3.290107011795044,7.222839144560567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.65576171875,0.0,1160.186767578125,1895.4371337890625,0.0,1682.8255615234375,0.8223442435264587,1.0,0.0,3.0,1.0,0.0
12054120,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.8632777333259583,0.430677056312561,0.3897773921489715,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.8556883931159973,0.4201329052448272,0.3995860517024994,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.7506025433540344,0.2797706723213196,0.1979220807552337,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73883056640625,0.715976893901825,0.2398046553134918,0.2304323464632034,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.738037109375,0.6506489515304565,0.1809958219528198,0.8306385278701782,285.7396240234375,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2593994140625,285.7426452636719,1.0,0.5002061724662781,1.0,0.6499999761581421,0.0,1.0,-2.458981275558472,2.458975553512573,5.8639388953452e-06,1.8998888731002808,0.8394322991371155,0.8394322991371155,0.0,147.62152099609375,159.0,24482.560546875,0.0,1469.369873046875,1.0,283.0375061035156,284.8114013671875,291.093505859375,292.6618957519531,293.1499938964844,293.1499938964844,283.1499938964844,34782.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090416550636292,1.0,0.0,0.0,3.290086507797241,3.290107011795044,7.222839144560567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.65576171875,0.0,1160.186767578125,1895.4371337890625,0.0,1682.8255615234375,0.8223442435264587,1.0,0.0,3.0,1.0,0.0
12054180,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350830078125,0.860869288444519,0.4309231340885162,0.3902457356452942,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350830078125,0.8560134768486023,0.4245323538780212,0.4039283692836761,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.7506704330444336,0.2824214696884155,0.1998966038227081,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.834716796875,0.7159249186515808,0.2419489026069641,0.2326134592294693,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8344421386719,0.6504496932029724,0.182467520236969,0.8379159569740295,285.83502197265625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.275390625,285.8361511230469,1.0,0.5044405460357666,1.0,0.6499999761581421,0.0,1.0,-2.47849988937378,2.4784939289093018,5.957667781331111e-06,1.9151408672332764,0.8520156741142273,0.8520156741142273,0.0,150.3623046875,162.0,24511.76953125,0.0,1506.323486328125,1.0,283.14556884765625,284.9056396484375,291.137939453125,292.7352600097656,293.1499938964844,293.1499938964844,283.1499938964844,34170.0078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143452167510986,1.0,0.0,0.0,3.326047420501709,3.326068162918091,7.381594855360163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.8486328125,0.0,1189.26123046875,1895.4371337890625,0.0,1725.74951171875,0.8284040093421936,1.0,0.0,3.0,1.0,0.0
12054240,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350830078125,0.860869288444519,0.4309231340885162,0.3902457356452942,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350830078125,0.8560134768486023,0.4245323538780212,0.4039283692836761,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.7506704330444336,0.2824214696884155,0.1998966038227081,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.834716796875,0.7159249186515808,0.2419489026069641,0.2326134592294693,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8344421386719,0.6504496932029724,0.182467520236969,0.8379159569740295,285.83502197265625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.275390625,285.8361511230469,1.0,0.5044405460357666,1.0,0.6499999761581421,0.0,1.0,-2.47849988937378,2.4784939289093018,5.957667781331111e-06,1.9151408672332764,0.8520156741142273,0.8520156741142273,0.0,150.3623046875,162.0,24511.76953125,0.0,1506.323486328125,1.0,283.14556884765625,284.9056396484375,291.137939453125,292.7352600097656,293.1499938964844,293.1499938964844,283.1499938964844,34170.0078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143452167510986,1.0,0.0,0.0,3.326047420501709,3.326068162918091,7.381594855360163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.8486328125,0.0,1189.26123046875,1895.4371337890625,0.0,1725.74951171875,0.8284040093421936,1.0,0.0,3.0,1.0,0.0
