time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054300,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.8591774702072144,0.4307242035865783,0.3902217745780945,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.8557226061820984,0.4264838099479675,0.4058997631072998,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460388183594,0.7503032684326172,0.2835577130317688,0.2007748782634735,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.7155169248580933,0.242859274148941,0.2335815280675888,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458251953125,0.6499854922294617,0.1830627024173736,0.8410711288452148,285.8460998535156,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.28033447265625,285.8466186523437,1.0,0.5065200328826904,1.0,0.6499999761581421,0.0,1.0,-2.48685073852539,2.486844778060913,5.998020697006723e-06,1.9216761589050293,0.8581040501594543,0.8581040501594543,0.0,151.94442749023438,162.0,24598.453125,0.0,1524.0244140625,1.0,283.149169921875,284.9141540527344,291.156005859375,292.77362060546875,293.1499938964844,293.1499938964844,283.1499938964844,33639.01953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200148701667786,1.0,0.0,0.0,3.330613613128662,3.330634117126465,7.401876018775511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.29443359375,0.0,1189.8995361328125,1895.4371337890625,0.0,1772.1436767578125,0.8314376473426819,1.0,0.0,3.0,1.0,0.0
12054360,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485717773437,0.8571790456771851,0.4303468465805053,0.3900135159492492,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485717773437,0.8551343679428101,0.4282778799533844,0.4077117145061493,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.7496681213378906,0.2845725417137146,0.2015631049871444,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.7148435115814209,0.2436566948890686,0.2344413101673126,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485107421875,0.6492602825164795,0.183551475405693,0.8437600135803223,285.8485717773437,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2834777832031,285.8487243652344,1.0,0.5085300803184509,1.0,0.6499999761581421,0.0,1.0,-2.493990182876587,2.4939839839935303,6.032623787177727e-06,1.9272607564926147,0.8641217350959778,0.8641217350959778,0.0,153.64910888671875,165.0,24693.36328125,0.0,1540.7366943359375,1.0,283.1498107910156,284.9129638671875,291.16131591796875,292.79376220703125,293.1499938964844,293.1499938964844,283.1499938964844,33393.859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255935668945312,1.0,0.0,0.0,3.347961187362671,3.3479819297790527,7.47918306842621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.40478515625,0.0,1204.495849609375,1895.4371337890625,0.0,1818.287109375,0.8320622444152832,1.0,0.0,3.0,1.0,0.0
12054420,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567199707031,0.852836549282074,0.4293636381626129,0.3893184959888458,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567199707031,0.8535611629486084,0.4316120147705078,0.4110455214977264,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7480413913726807,0.2864150106906891,0.2029787898063659,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7130966782569885,0.2450481951236724,0.2359411865472793,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.6474085450172424,0.1843203753232956,0.848107099533081,285.8567199707031,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2868347167969,285.8568420410156,1.0,0.5123404860496521,1.0,0.6499999761581421,0.0,1.0,-2.505888700485229,2.505882740020752,6.090468559705187e-06,1.9365416765213013,0.876279354095459,0.876279354095459,0.0,157.1943817138672,168.0,24841.306640625,0.0,1571.7882080078125,1.0,283.1499938964844,284.916748046875,291.150634765625,292.8000793457031,293.1499938964844,293.1499938964844,283.1499938964844,32529.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341310977935791,1.0,0.0,0.0,3.3611035346984863,3.361124038696289,7.538016006947146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.36767578125,0.0,1210.9678955078125,1895.4371337890625,0.0,1889.8095703125,0.8337123990058899,1.0,0.0,3.0,1.0,0.0
12054480,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567199707031,0.852836549282074,0.4293636381626129,0.3893184959888458,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567199707031,0.8535611629486084,0.4316120147705078,0.4110455214977264,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7480413913726807,0.2864150106906891,0.2029787898063659,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7130966782569885,0.2450481951236724,0.2359411865472793,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.6474085450172424,0.1843203753232956,0.848107099533081,285.8567199707031,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2868347167969,285.8568420410156,1.0,0.5123404860496521,1.0,0.6499999761581421,0.0,1.0,-2.505888700485229,2.505882740020752,6.090468559705187e-06,1.9365416765213013,0.876279354095459,0.876279354095459,0.0,157.1943817138672,168.0,24841.306640625,0.0,1571.7882080078125,1.0,283.1499938964844,284.916748046875,291.150634765625,292.8000793457031,293.1499938964844,293.1499938964844,283.1499938964844,32529.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341310977935791,1.0,0.0,0.0,3.3611035346984863,3.361124038696289,7.538016006947146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.36767578125,0.0,1210.9678955078125,1895.4371337890625,0.0,1889.8095703125,0.8337123990058899,1.0,0.0,3.0,1.0,0.0
12054540,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.8484915494918823,0.4282595813274383,0.3884687721729278,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.8518730401992798,0.4347531795501709,0.4141567051410675,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86541748046875,0.7463226318359375,0.288136750459671,0.2042838633060455,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86541748046875,0.7111598253250122,0.2462704330682754,0.2372518181800842,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653869628906,0.6453621983528137,0.1849019080400467,0.8514854311943054,285.8654479980469,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2881774902344,285.8656005859375,1.0,0.515886127948761,1.0,0.6499999761581421,0.0,1.0,-2.515808820724488,2.5158026218414307,6.138816843304085e-06,1.9442321062088013,0.8885560631752014,0.8885560631752014,0.0,160.72415161132812,156.0,24966.994140625,0.0,1600.3419189453125,1.0,283.1499938964844,284.92205810546875,291.1335144042969,292.7907409667969,293.1499938964844,293.1499938964844,283.1499938964844,31618.716796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738885223865509,1.0,0.0,0.0,3.3677196502685547,3.3677401542663574,7.567721809209615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.3125,0.0,1210.9637451171875,1895.4371337890625,0.0,1930.090087890625,0.8338808417320251,1.0,0.0,3.0,1.0,0.0
12054600,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.8484915494918823,0.4282595813274383,0.3884687721729278,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.8518730401992798,0.4347531795501709,0.4141567051410675,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86541748046875,0.7463226318359375,0.288136750459671,0.2042838633060455,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86541748046875,0.7111598253250122,0.2462704330682754,0.2372518181800842,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653869628906,0.6453621983528137,0.1849019080400467,0.8514854311943054,285.8654479980469,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2881774902344,285.8656005859375,1.0,0.515886127948761,1.0,0.6499999761581421,0.0,1.0,-2.515808820724488,2.5158026218414307,6.138816843304085e-06,1.9442321062088013,0.8885560631752014,0.8885560631752014,0.0,160.72415161132812,156.0,24966.994140625,0.0,1600.3419189453125,1.0,283.1499938964844,284.92205810546875,291.1335144042969,292.7907409667969,293.1499938964844,293.1499938964844,283.1499938964844,31618.716796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738885223865509,1.0,0.0,0.0,3.3677196502685547,3.3677401542663574,7.567721809209615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.3125,0.0,1210.9637451171875,1895.4371337890625,0.0,1930.090087890625,0.8338808417320251,1.0,0.0,3.0,1.0,0.0
12054660,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.8509197235107422,0.4271562993526459,0.3873735666275024,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.8569855690002441,0.4378150701522827,0.4169352054595947,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.7504013776779175,0.2898447811603546,0.2053887397050857,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.7149174213409424,0.2474215030670166,0.2382382899522781,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.6482813358306885,0.1853958368301391,0.853245735168457,285.8741760253906,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2888488769531,285.8742980957031,1.0,0.5145928859710693,1.0,0.6499999761581421,0.0,1.0,-2.5224623680114746,2.522456169128418,6.171314907987835e-06,1.9493703842163088,0.9009510278701782,0.9009510278701782,0.0,158.1992645263672,144.0,25061.611328125,0.0,1598.57470703125,1.0,283.1499938964844,284.92822265625,291.1221618652344,292.78350830078125,293.1499938964844,293.1499938964844,283.1499938964844,30684.990234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412290573120117,1.0,0.0,0.0,3.3687448501586914,3.368765354156494,7.57233067361085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.23779296875,0.0,1205.4891357421875,1895.4371337890625,0.0,1950.0633544921875,0.8327866196632385,1.0,0.0,3.0,1.0,0.0
12054720,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.8509197235107422,0.4271562993526459,0.3873735666275024,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.8569855690002441,0.4378150701522827,0.4169352054595947,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.7504013776779175,0.2898447811603546,0.2053887397050857,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.7149174213409424,0.2474215030670166,0.2382382899522781,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.6482813358306885,0.1853958368301391,0.853245735168457,285.8741760253906,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2888488769531,285.8742980957031,1.0,0.5145928859710693,1.0,0.6499999761581421,0.0,1.0,-2.5224623680114746,2.522456169128418,6.171314907987835e-06,1.9493703842163088,0.9009510278701782,0.9009510278701782,0.0,158.1992645263672,144.0,25061.611328125,0.0,1598.57470703125,1.0,283.1499938964844,284.92822265625,291.1221618652344,292.78350830078125,293.1499938964844,293.1499938964844,283.1499938964844,30684.990234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412290573120117,1.0,0.0,0.0,3.3687448501586914,3.368765354156494,7.57233067361085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.23779296875,0.0,1205.4891357421875,1895.4371337890625,0.0,1950.0633544921875,0.8327866196632385,1.0,0.0,3.0,1.0,0.0
12054780,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833312988281,0.8582451939582825,0.4261208176612854,0.3861835300922394,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833312988281,0.8671479225158691,0.4408684968948364,0.4195398986339569,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88330078125,0.7588160037994385,0.2916116714477539,0.2064120769500732,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.7224368453025818,0.2485761940479278,0.2390611320734024,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.6549104452133179,0.1858849972486496,0.8541831374168396,285.88330078125,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.28961181640625,285.88348388671875,1.0,0.5107113718986511,1.0,0.6499999761581421,0.0,1.0,-2.527507305145264,2.527501106262207,6.195855803525774e-06,1.95318615436554,0.9134690165519714,0.9134690165519714,0.0,151.7368621826172,132.0,25137.30859375,0.0,1577.63232421875,1.0,283.1499938964844,284.9356689453125,291.11700439453125,292.7813720703125,293.1499938964844,293.1499938964844,283.1499938964844,29739.45703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424429655075073,1.0,0.0,0.0,3.36464262008667,3.3646626472473145,7.553898626611044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.74072265625,0.0,1195.083984375,1895.4371337890625,0.0,1960.43701171875,0.8365370631217957,1.0,0.0,3.0,1.0,0.0
12054840,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833312988281,0.8582451939582825,0.4261208176612854,0.3861835300922394,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833312988281,0.8671479225158691,0.4408684968948364,0.4195398986339569,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88330078125,0.7588160037994385,0.2916116714477539,0.2064120769500732,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.7224368453025818,0.2485761940479278,0.2390611320734024,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.6549104452133179,0.1858849972486496,0.8541831374168396,285.88330078125,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.28961181640625,285.88348388671875,1.0,0.5107113718986511,1.0,0.6499999761581421,0.0,1.0,-2.527507305145264,2.527501106262207,6.195855803525774e-06,1.95318615436554,0.9134690165519714,0.9134690165519714,0.0,151.7368621826172,132.0,25137.30859375,0.0,1577.63232421875,1.0,283.1499938964844,284.9356689453125,291.11700439453125,292.7813720703125,293.1499938964844,293.1499938964844,283.1499938964844,29739.45703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424429655075073,1.0,0.0,0.0,3.36464262008667,3.3646626472473145,7.553898626611044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.74072265625,0.0,1195.083984375,1895.4371337890625,0.0,1960.43701171875,0.8365370631217957,1.0,0.0,3.0,1.0,0.0
12054900,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.8633589744567871,0.4255993664264679,0.3855692446231842,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.8737548589706421,0.4423758089542389,0.4208008944988251,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.7643514275550842,0.2925052642822265,0.2069118469953537,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.7271980047225952,0.2491493225097656,0.2394399046897888,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780212402344,0.6593654751777649,0.1861270666122436,0.8544944524765015,285.8778076171875,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2899169921875,285.8774719238281,1.0,0.5081324577331543,1.0,0.6499999761581421,0.0,1.0,-2.529714345932007,2.52970814704895,6.20656510363915e-06,1.954833745956421,0.9196019768714904,0.9196019768714904,0.0,147.60400390625,132.0,25207.291015625,0.0,1562.8131103515625,1.0,283.1499938964844,284.9258117675781,291.11737060546875,292.7854309082031,293.1499938964844,293.1499938964844,283.1499938964844,29860.44921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430809736251831,1.0,0.0,0.0,3.394334316253662,3.394354820251465,7.687808079026581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.11572265625,0.0,1224.17626953125,1895.4371337890625,0.0,1965.8974609375,0.8407886028289795,1.0,0.0,3.0,1.0,0.0
12054960,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.8693507313728333,0.4250614941120147,0.38492152094841,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.8812896609306335,0.44385826587677,0.4220207929611206,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.7707068920135498,0.2933962345123291,0.2073972374200821,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.7325716614723206,0.2497119456529617,0.2397922277450561,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.664527952671051,0.1863609999418258,0.8546932339668274,285.87384033203125,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2900085449219,285.8734436035156,1.0,0.5052346587181091,1.0,0.6499999761581421,0.0,1.0,-2.5316474437713623,2.5316412448883057,6.215917437657481e-06,1.95625901222229,0.925719916820526,0.925719916820526,0.0,143.05421447753906,120.0,25262.205078125,0.0,1545.7987060546875,1.0,283.1499938964844,284.9188232421875,291.1181640625,292.7892150878906,293.1499938964844,293.1499938964844,283.1499938964844,29841.443359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437839508056641,1.0,0.0,0.0,3.415297746658325,3.415318489074707,7.783061164445826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2294921875,0.0,1244.2750244140625,1895.4371337890625,0.0,1971.9197998046875,0.8484705686569214,1.0,0.0,3.0,1.0,0.0
12055020,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.8838579058647156,0.4239402711391449,0.3835596740245819,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.898963451385498,0.4467513859272003,0.4243658185005188,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85595703125,0.7857679128646851,0.2951675653457641,0.2083400636911392,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.7452530264854431,0.2508042752742767,0.2404378354549408,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561706542969,0.6768970489501953,0.1868019998073578,0.8548368215560913,285.8558959960937,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2897033691406,285.855224609375,1.0,0.4987871944904327,1.0,0.6499999761581421,0.0,1.0,-2.5349104404449463,2.5349042415618896,6.231622592167696e-06,1.9586154222488403,0.9376714825630188,0.9376714825630188,0.0,133.14906311035156,108.0,25395.041015625,0.0,1507.4044189453125,1.0,283.1499938964844,284.8920288085937,291.12115478515625,292.8001708984375,293.1499938964844,293.1499938964844,283.1499938964844,30365.765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745545506477356,1.0,0.0,0.0,3.4869210720062256,3.4869425296783447,8.112926366266038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.2900390625,0.0,1318.9183349609375,1895.4371337890625,0.0,1987.0394287109373,0.8654841780662537,1.0,0.0,3.0,1.0,0.0
12055080,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.8838579058647156,0.4239402711391449,0.3835596740245819,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.898963451385498,0.4467513859272003,0.4243658185005188,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85595703125,0.7857679128646851,0.2951675653457641,0.2083400636911392,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.7452530264854431,0.2508042752742767,0.2404378354549408,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561706542969,0.6768970489501953,0.1868019998073578,0.8548368215560913,285.8558959960937,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2897033691406,285.855224609375,1.0,0.4987871944904327,1.0,0.6499999761581421,0.0,1.0,-2.5349104404449463,2.5349042415618896,6.231622592167696e-06,1.9586154222488403,0.9376714825630188,0.9376714825630188,0.0,133.14906311035156,108.0,25395.041015625,0.0,1507.4044189453125,1.0,283.1499938964844,284.8920288085937,291.12115478515625,292.8001708984375,293.1499938964844,293.1499938964844,283.1499938964844,30365.765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745545506477356,1.0,0.0,0.0,3.4869210720062256,3.4869425296783447,8.112926366266038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.2900390625,0.0,1318.9183349609375,1895.4371337890625,0.0,1987.0394287109373,0.8654841780662537,1.0,0.0,3.0,1.0,0.0
12055140,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338928222656,0.9020063877105712,0.4227783679962158,0.3821280300617218,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338928222656,0.9217231869697572,0.4495578408241272,0.4265967607498169,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.804133415222168,0.2969334423542022,0.2092557847499847,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.761160135269165,0.2518561780452728,0.241015076637268,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343200683594,0.6921941041946411,0.1872077584266662,0.8546836972236633,285.8339538574219,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28887939453125,285.8331298828125,1.0,0.4916901588439941,1.0,0.6499999761581421,0.0,1.0,-2.53748083114624,2.537474632263184,6.243878942768788e-06,1.960405945777893,0.9493009448051452,0.9493009448051452,0.0,122.50668334960938,96.0,25528.478515625,0.0,1464.8077392578125,1.0,283.1499938964844,284.860595703125,291.1238708496094,292.8111267089844,293.1499938964844,293.1499938964844,283.1499938964844,31142.052734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475882768630981,1.0,0.0,0.0,3.57004451751709,3.5700666904449463,8.504338211423601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.138671875,0.0,1410.46826171875,1895.4371337890625,0.0,2004.622802734375,0.8852936029434204,1.0,0.0,3.0,1.0,0.0
12055200,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338928222656,0.9020063877105712,0.4227783679962158,0.3821280300617218,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338928222656,0.9217231869697572,0.4495578408241272,0.4265967607498169,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.804133415222168,0.2969334423542022,0.2092557847499847,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.761160135269165,0.2518561780452728,0.241015076637268,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343200683594,0.6921941041946411,0.1872077584266662,0.8546836972236633,285.8339538574219,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28887939453125,285.8331298828125,1.0,0.4916901588439941,1.0,0.6499999761581421,0.0,1.0,-2.53748083114624,2.537474632263184,6.243878942768788e-06,1.960405945777893,0.9493009448051452,0.9493009448051452,0.0,122.50668334960938,96.0,25528.478515625,0.0,1464.8077392578125,1.0,283.1499938964844,284.860595703125,291.1238708496094,292.8111267089844,293.1499938964844,293.1499938964844,283.1499938964844,31142.052734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475882768630981,1.0,0.0,0.0,3.57004451751709,3.5700666904449463,8.504338211423601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.138671875,0.0,1410.46826171875,1895.4371337890625,0.0,2004.622802734375,0.8852936029434204,1.0,0.0,3.0,1.0,0.0
12055260,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.9263730645179749,0.4216020405292511,0.3806622326374054,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.950499415397644,0.4522965848445892,0.4287429451942444,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106384277344,0.8250210285186768,0.2987094819545746,0.2101634293794632,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106994628906,0.7812246680259705,0.2528789639472961,0.2415452748537063,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.7106943726539612,0.1875866800546646,0.8543202877044678,285.8105163574219,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2878112792969,285.8096923828125,1.0,0.4841551184654236,1.0,0.6499999761581421,0.0,1.0,-2.5395894050598145,2.539583206176758,6.253832907532342e-06,1.9618195295333865,0.9606066346168518,0.9606066346168518,0.0,111.42139434814452,84.0,25659.087890625,0.0,1419.60546875,1.0,283.1499938964844,284.8275756835937,291.1258239746094,292.82110595703125,293.1499938964844,293.1499938964844,283.1499938964844,32070.32421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497004866600037,1.0,0.0,0.0,3.658984899520874,3.659008264541626,8.933353115025966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.5498046875,0.0,1513.712646484375,1895.4371337890625,0.0,2022.8604736328125,0.9065280556678772,1.0,0.0,3.0,1.0,0.0
12055320,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.9263730645179749,0.4216020405292511,0.3806622326374054,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.950499415397644,0.4522965848445892,0.4287429451942444,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106384277344,0.8250210285186768,0.2987094819545746,0.2101634293794632,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106994628906,0.7812246680259705,0.2528789639472961,0.2415452748537063,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.7106943726539612,0.1875866800546646,0.8543202877044678,285.8105163574219,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2878112792969,285.8096923828125,1.0,0.4841551184654236,1.0,0.6499999761581421,0.0,1.0,-2.5395894050598145,2.539583206176758,6.253832907532342e-06,1.9618195295333865,0.9606066346168518,0.9606066346168518,0.0,111.42139434814452,84.0,25659.087890625,0.0,1419.60546875,1.0,283.1499938964844,284.8275756835937,291.1258239746094,292.82110595703125,293.1499938964844,293.1499938964844,283.1499938964844,32070.32421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497004866600037,1.0,0.0,0.0,3.658984899520874,3.659008264541626,8.933353115025966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.5498046875,0.0,1513.712646484375,1895.4371337890625,0.0,2022.8604736328125,0.9065280556678772,1.0,0.0,3.0,1.0,0.0
12055380,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.787109375,0.9572809934616088,0.4204305112361908,0.3791868686676025,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870788574219,0.9812428951263428,0.454983502626419,0.4308263957500458,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872314453125,0.8500794768333435,0.300509363412857,0.2110776752233505,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.8064817190170288,0.253883808851242,0.2420455366373062,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875366210937,0.7313356399536133,0.1879482418298721,0.853818953037262,285.7871398925781,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2866516113281,285.78631591796875,1.0,0.4763121604919433,1.0,0.6499999761581421,0.0,1.0,-2.541417121887207,2.5414109230041504,6.262392162170727e-06,1.9630067348480225,0.971600353717804,0.971600353717804,0.0,100.06224060058594,87.0,25785.6328125,0.0,1372.7808837890625,1.0,283.1499938964844,284.7947692871094,291.1274108886719,292.8302917480469,293.1499938964844,293.1499938964844,283.04998779296875,33089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751748263835907,1.0,0.0,0.0,3.7503156661987305,3.750340223312378,9.384884265273286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.44921875,0.0,1625.291748046875,1895.4371337890625,0.0,2040.594970703125,0.9273606538772584,1.0,0.0,3.0,1.0,0.0
12055440,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.787109375,0.9572809934616088,0.4204305112361908,0.3791868686676025,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870788574219,0.9812428951263428,0.454983502626419,0.4308263957500458,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872314453125,0.8500794768333435,0.300509363412857,0.2110776752233505,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.8064817190170288,0.253883808851242,0.2420455366373062,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875366210937,0.7313356399536133,0.1879482418298721,0.853818953037262,285.7871398925781,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2866516113281,285.78631591796875,1.0,0.4763121604919433,1.0,0.6499999761581421,0.0,1.0,-2.541417121887207,2.5414109230041504,6.262392162170727e-06,1.9630067348480225,0.971600353717804,0.971600353717804,0.0,100.06224060058594,87.0,25785.6328125,0.0,1372.7808837890625,1.0,283.1499938964844,284.7947692871094,291.1274108886719,292.8302917480469,293.1499938964844,293.1499938964844,283.04998779296875,33089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751748263835907,1.0,0.0,0.0,3.7503156661987305,3.750340223312378,9.384884265273286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.44921875,0.0,1625.291748046875,1895.4371337890625,0.0,2040.594970703125,0.9273606538772584,1.0,0.0,3.0,1.0,0.0
12055500,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.9673365354537964,0.4197120070457458,0.3784967958927154,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.9907962679862976,0.4562098681926727,0.431908518075943,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.8597267270088196,0.30134117603302,0.211588442325592,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.8153846859931946,0.2543225884437561,0.2423590421676635,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.7386794686317444,0.1880784928798675,0.8538865447044373,285.7207336425781,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.28515625,285.7159423828125,1.0,0.4742799401283264,1.0,0.6499999761581421,0.0,1.0,-2.5429587364196777,2.542952537536621,6.269748610066017e-06,1.9640748500823968,0.9761002659797668,0.9761002659797668,0.0,96.53230285644533,87.0,26046.265625,0.0,1359.45947265625,1.0,283.06573486328125,284.7134094238281,291.1514587402344,292.894287109375,293.1499938964844,293.1499938964844,283.04998779296875,33660.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562366127967834,1.0,0.0,0.0,3.796647548675537,3.796672582626343,9.618200920158415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.45361328125,0.0,1684.3165283203125,1895.4371337890625,0.0,2079.645751953125,0.9365264773368835,1.0,0.0,3.0,1.0,0.0
12055560,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69219970703125,0.9732261896133424,0.4188463687896728,0.3776834011077881,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.996640920639038,0.457302987575531,0.4328926801681518,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.8663315773010254,0.3020779490470886,0.2120595723390579,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.8210623860359192,0.2546740174293518,0.2426349371671676,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.743506669998169,0.188131183385849,0.8538511991500854,285.6922607421875,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2824401855469,285.69097900390625,1.0,0.4729542732238769,1.0,0.6499999761581421,0.0,1.0,-2.54401969909668,2.544013500213623,6.274780844250927e-06,1.96479332447052,0.980745494365692,0.980745494365692,0.0,94.36800384521484,90.0,26109.0078125,0.0,1351.4302978515625,1.0,283.0521240234375,284.6833190917969,291.1486511230469,292.8832092285156,293.1499938964844,293.1499938964844,282.75,34029.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590996026992798,1.0,0.0,0.0,3.83049249649048,3.8305177688598633,9.790446711122058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.14501953125,0.0,1727.9267578125,1895.4371337890625,0.0,2104.68017578125,0.9444375038146972,1.0,0.0,3.0,1.0,0.0
12055620,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.9762760996818542,0.416052907705307,0.3754400312900543,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.9990000128746032,0.4587157070636749,0.4319896996021271,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.871894896030426,0.3028706610202789,0.2127236425876617,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.448486328125,0.8254170417785645,0.254802942276001,0.2428788691759109,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.7469213604927063,0.1877453923225402,0.8525930047035217,285.4478454589844,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2701416015625,285.4453125,1.0,0.4717244505882263,1.0,0.6499999761581421,0.0,1.0,-2.542945146560669,2.5429389476776123,6.267765911616152e-06,1.9630953073501587,0.9853990077972412,0.9853990077972412,0.0,92.67410278320312,93.0,26775.58203125,0.0,1341.0699462890625,1.0,282.7567138671875,284.4090270996094,291.187744140625,292.99298095703125,293.1499938964844,293.1499938964844,282.45001220703125,34670.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776791512966156,1.0,0.0,0.0,3.880982875823975,3.881009101867676,1.005024728328863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.95654296875,0.0,1795.078857421875,1895.4371337890625,0.0,2261.381591796875,0.9562564492225648,1.0,0.0,3.0,1.0,0.0
12055680,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.9762760996818542,0.416052907705307,0.3754400312900543,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.9990000128746032,0.4587157070636749,0.4319896996021271,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.871894896030426,0.3028706610202789,0.2127236425876617,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.448486328125,0.8254170417785645,0.254802942276001,0.2428788691759109,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.7469213604927063,0.1877453923225402,0.8525930047035217,285.4478454589844,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2701416015625,285.4453125,1.0,0.4717244505882263,1.0,0.6499999761581421,0.0,1.0,-2.542945146560669,2.5429389476776123,6.267765911616152e-06,1.9630953073501587,0.9853990077972412,0.9853990077972412,0.0,92.67410278320312,93.0,26775.58203125,0.0,1341.0699462890625,1.0,282.7567138671875,284.4090270996094,291.187744140625,292.99298095703125,293.1499938964844,293.1499938964844,282.45001220703125,34670.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776791512966156,1.0,0.0,0.0,3.880982875823975,3.881009101867676,1.005024728328863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.95654296875,0.0,1795.078857421875,1895.4371337890625,0.0,2261.381591796875,0.9562564492225648,1.0,0.0,3.0,1.0,0.0
12055740,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.9709425568580629,0.4123925864696502,0.3723494112491607,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.9990000128746032,0.4598916471004486,0.4350504875183105,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.8695201277732849,0.3030052185058594,0.2129321992397308,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968994140625,0.8227590322494507,0.2543127536773681,0.2425709813833236,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.7437805533409119,0.1867852509021759,0.8489933609962463,285.1965026855469,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2554931640625,285.195068359375,1.0,0.471250057220459,1.0,0.6499999761581421,0.0,1.0,-2.5353684425354004,2.535362243652344,6.231551196833607e-06,1.9577908515930176,0.9865988492965698,0.9865988492965698,0.0,93.35932159423828,96.0,27388.439453125,0.0,1336.0643310546875,1.0,282.45635986328125,284.13201904296875,291.1810913085937,293.0312805175781,293.1499938964844,293.1499938964844,282.1499938964844,35164.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920218706130981,1.0,0.0,0.0,3.9129674434661865,3.912993907928467,1.0216584769295878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.6748046875,0.0,1839.180908203125,1895.4371337890625,0.0,2398.71826171875,0.9637957811355592,1.0,0.0,3.0,1.0,0.0
12055800,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.9709425568580629,0.4123925864696502,0.3723494112491607,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.9990000128746032,0.4598916471004486,0.4350504875183105,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.8695201277732849,0.3030052185058594,0.2129321992397308,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968994140625,0.8227590322494507,0.2543127536773681,0.2425709813833236,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.7437805533409119,0.1867852509021759,0.8489933609962463,285.1965026855469,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2554931640625,285.195068359375,1.0,0.471250057220459,1.0,0.6499999761581421,0.0,1.0,-2.5353684425354004,2.535362243652344,6.231551196833607e-06,1.9577908515930176,0.9865988492965698,0.9865988492965698,0.0,93.35932159423828,96.0,27388.439453125,0.0,1336.0643310546875,1.0,282.45635986328125,284.13201904296875,291.1810913085937,293.0312805175781,293.1499938964844,293.1499938964844,282.1499938964844,35164.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920218706130981,1.0,0.0,0.0,3.9129674434661865,3.912993907928467,1.0216584769295878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.6748046875,0.0,1839.180908203125,1895.4371337890625,0.0,2398.71826171875,0.9637957811355592,1.0,0.0,3.0,1.0,0.0
12055860,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9598206877708436,0.408376932144165,0.3689454197883606,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9936293363571168,0.4593317210674286,0.4355234801769256,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.862285315990448,0.302806556224823,0.2129309773445129,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8156506419181824,0.2534573078155517,0.241958811879158,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7366145253181458,0.1854513436555862,0.843960165977478,284.9511413574219,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2311706542969,284.94879150390625,1.0,0.4714967012405395,1.0,0.6499999761581421,0.0,1.0,-2.525063753128052,2.525057792663574,6.1806167650502175e-06,1.949633002281189,0.9845995306968688,0.9845995306968688,0.0,95.61798095703124,99.0,27960.341796875,0.0,1332.79541015625,1.0,282.1564025878906,283.85992431640625,291.1679077148437,293.0558166503906,293.1499938964844,293.1499938964844,281.8500061035156,35556.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036059141159058,1.0,0.0,0.0,3.9303500652313232,3.930376768112183,1.0307556976840717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.3193359375,0.0,1864.438232421875,1895.4371337890625,0.0,2504.43896484375,0.9679657816886902,1.0,0.0,3.0,1.0,0.0
12055920,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9598206877708436,0.408376932144165,0.3689454197883606,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9936293363571168,0.4593317210674286,0.4355234801769256,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.862285315990448,0.302806556224823,0.2129309773445129,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8156506419181824,0.2534573078155517,0.241958811879158,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7366145253181458,0.1854513436555862,0.843960165977478,284.9511413574219,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2311706542969,284.94879150390625,1.0,0.4714967012405395,1.0,0.6499999761581421,0.0,1.0,-2.525063753128052,2.525057792663574,6.1806167650502175e-06,1.949633002281189,0.9845995306968688,0.9845995306968688,0.0,95.61798095703124,99.0,27960.341796875,0.0,1332.79541015625,1.0,282.1564025878906,283.85992431640625,291.1679077148437,293.0558166503906,293.1499938964844,293.1499938964844,281.8500061035156,35556.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036059141159058,1.0,0.0,0.0,3.9303500652313232,3.930376768112183,1.0307556976840717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.3193359375,0.0,1864.438232421875,1895.4371337890625,0.0,2504.43896484375,0.9679657816886902,1.0,0.0,3.0,1.0,0.0
12055980,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.9459254145622252,0.4041119217872619,0.3653105795383453,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099609375,0.9853510856628418,0.4587327241897583,0.4351119101047516,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.8535494804382324,0.3023810684680938,0.2127659022808075,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71051025390625,0.8066689372062683,0.2523419559001922,0.2410933375358581,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7280861735343933,0.1838528662919998,0.8376842141151428,284.7101135253906,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2087707519531,284.70751953125,1.0,0.4717687368392944,1.0,0.6499999761581421,0.0,1.0,-2.51140570640564,2.511399507522583,6.113582003308693e-06,1.938896656036377,0.979375183582306,0.979375183582306,0.0,98.48998260498048,102.0,28506.755859375,0.0,1327.971435546875,1.0,281.8561706542969,283.5918884277344,291.1585388183594,293.0782470703125,293.1499938964844,293.1499938964844,281.54998779296875,35895.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125702738761902,1.0,0.0,0.0,3.9350969791412354,3.935123920440674,1.033247031045903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.330078125,0.0,1873.24365234375,1895.4371337890625,0.0,2586.8828125,0.9692466259002686,1.0,0.0,3.0,1.0,0.0
12056040,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.9459254145622252,0.4041119217872619,0.3653105795383453,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099609375,0.9853510856628418,0.4587327241897583,0.4351119101047516,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.8535494804382324,0.3023810684680938,0.2127659022808075,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71051025390625,0.8066689372062683,0.2523419559001922,0.2410933375358581,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7280861735343933,0.1838528662919998,0.8376842141151428,284.7101135253906,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2087707519531,284.70751953125,1.0,0.4717687368392944,1.0,0.6499999761581421,0.0,1.0,-2.51140570640564,2.511399507522583,6.113582003308693e-06,1.938896656036377,0.979375183582306,0.979375183582306,0.0,98.48998260498048,102.0,28506.755859375,0.0,1327.971435546875,1.0,281.8561706542969,283.5918884277344,291.1585388183594,293.0782470703125,293.1499938964844,293.1499938964844,281.54998779296875,35895.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125702738761902,1.0,0.0,0.0,3.9350969791412354,3.935123920440674,1.033247031045903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.330078125,0.0,1873.24365234375,1895.4371337890625,0.0,2586.8828125,0.9692466259002686,1.0,0.0,3.0,1.0,0.0
12056100,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5463562011719,0.9389014840126038,0.4019947052001953,0.3635249733924866,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457458496094,0.981068193912506,0.4584399759769439,0.4349391758441925,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481262207031,0.8493868708610535,0.3021616339683532,0.2126825451850891,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.8020929098129272,0.2517531514167785,0.2406311780214309,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.7238842248916626,0.1830175966024398,0.8343607783317566,284.5468139648437,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1987609863281,284.5356140136719,1.0,0.4719080030918121,1.0,0.6499999761581421,0.0,1.0,-2.504404306411743,2.5043983459472656,6.079363174649188e-06,1.933393120765686,0.9751093983650208,0.9751093983650208,0.0,99.95118713378906,102.0,29222.814453125,0.0,1325.45751953125,1.0,281.59442138671875,283.3875427246094,291.1886901855469,293.197509765625,293.1499938964844,293.1499938964844,281.54998779296875,36057.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196352124214172,1.0,0.0,0.0,3.933427333831787,3.9334542751312256,1.0323703918402316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.6083984375,0.0,1872.4105224609373,1895.4371337890625,0.0,2652.18994140625,0.9689407348632812,1.0,0.0,3.0,1.0,0.0
