time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056160,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49072265625,0.9314897656440736,0.3998351693153381,0.3616272807121277,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906311035156,0.9763843417167664,0.4580937027931213,0.4346663653850555,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4909973144531,0.8450726866722107,0.3019070327281952,0.2125445902347564,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912414550781,0.7973049879074097,0.2511219382286072,0.2401025742292404,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918212890625,0.7194615006446838,0.1821434497833252,0.8307839035987854,284.49078369140625,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.18865966796875,284.48895263671875,1.0,0.4720220267772674,1.0,0.6499999761581421,0.0,1.0,-2.4966983795166016,2.496692419052124,6.0418524299166165e-06,1.927355527877808,0.9714389443397522,0.9714389443397522,0.0,101.50466918945312,105.0,29219.1875,0.0,1322.4659423828125,1.0,281.55584716796875,283.3358764648437,291.1600952148437,293.1183776855469,293.1499938964844,293.1499938964844,281.25,36193.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82100909948349,1.0,0.0,0.0,3.928804636001587,3.9288315773010254,1.029945224217954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.3623046875,0.0,1867.5997314453125,1895.4371337890625,0.0,2664.92041015625,0.9680078625679016,1.0,0.0,3.0,1.0,0.0
12056220,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2768249511719,0.917454183101654,0.3955212235450744,0.3579204976558685,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2767028808594,0.9670351147651672,0.4573401510715484,0.4341316819190979,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.277099609375,0.837119996547699,0.3013965487480163,0.2123004645109176,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27734375,0.7882638573646545,0.2498251944780349,0.2390393912792205,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2779541015625,0.7106918096542358,0.1803682744503021,0.8235716223716736,284.2768859863281,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1701354980469,284.27508544921875,1.0,0.4722446799278259,1.0,0.6499999761581421,0.0,1.0,-2.481366872787476,2.481360673904419,5.967605375190033e-06,1.91536033153534,0.960701048374176,0.960701048374176,0.0,104.5664291381836,108.0,29898.865234375,0.0,1316.421630859375,1.0,281.256103515625,283.0852966308594,291.1651611328125,293.1647033691406,293.1499938964844,293.1499938964844,280.95001220703125,36484.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298807740211487,1.0,0.0,0.0,3.911810874938965,3.911837577819824,1.0210545724476106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.5703125,0.0,1848.3045654296875,1895.4371337890625,0.0,2747.335693359375,0.9643504619598388,1.0,0.0,3.0,1.0,0.0
12056280,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2768249511719,0.917454183101654,0.3955212235450744,0.3579204976558685,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2767028808594,0.9670351147651672,0.4573401510715484,0.4341316819190979,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.277099609375,0.837119996547699,0.3013965487480163,0.2123004645109176,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27734375,0.7882638573646545,0.2498251944780349,0.2390393912792205,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2779541015625,0.7106918096542358,0.1803682744503021,0.8235716223716736,284.2768859863281,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1701354980469,284.27508544921875,1.0,0.4722446799278259,1.0,0.6499999761581421,0.0,1.0,-2.481366872787476,2.481360673904419,5.967605375190033e-06,1.91536033153534,0.960701048374176,0.960701048374176,0.0,104.5664291381836,108.0,29898.865234375,0.0,1316.421630859375,1.0,281.256103515625,283.0852966308594,291.1651611328125,293.1647033691406,293.1499938964844,293.1499938964844,280.95001220703125,36484.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298807740211487,1.0,0.0,0.0,3.911810874938965,3.911837577819824,1.0210545724476106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.5703125,0.0,1848.3045654296875,1895.4371337890625,0.0,2747.335693359375,0.9643504619598388,1.0,0.0,3.0,1.0,0.0
12056340,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0709533691406,0.9046497344970704,0.3911754786968231,0.3541848957538605,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0708312988281,0.9574585556983948,0.4564554393291473,0.4334772825241089,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711669921875,0.8296692967414856,0.3008599281311035,0.2120373249053955,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0714111328125,0.7796460390090942,0.2484660893678665,0.2379155158996582,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.7016597390174866,0.1785482764244079,0.8161430358886719,284.0710144042969,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.15289306640625,284.0692749023437,1.0,0.4724279642105102,1.0,0.6499999761581421,0.0,1.0,-2.465501308441162,2.465495347976685,5.891338787478162e-06,1.902984857559204,0.947275161743164,0.947275161743164,0.0,107.64383697509766,111.0,30656.8125,0.0,1309.8275146484375,1.0,280.9564208984375,282.8455810546875,291.1718139648437,293.2162475585937,293.1499938964844,293.1499938964844,280.6499938964844,36785.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392601013183594,1.0,0.0,0.0,3.8837270736694336,3.883753538131714,1.0064464959214092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.61279296875,0.0,1815.3330078125,1895.4371337890625,0.0,2834.802734375,0.9582077264785768,1.0,0.0,3.0,1.0,0.0
12056400,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0709533691406,0.9046497344970704,0.3911754786968231,0.3541848957538605,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0708312988281,0.9574585556983948,0.4564554393291473,0.4334772825241089,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711669921875,0.8296692967414856,0.3008599281311035,0.2120373249053955,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0714111328125,0.7796460390090942,0.2484660893678665,0.2379155158996582,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.7016597390174866,0.1785482764244079,0.8161430358886719,284.0710144042969,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.15289306640625,284.0692749023437,1.0,0.4724279642105102,1.0,0.6499999761581421,0.0,1.0,-2.465501308441162,2.465495347976685,5.891338787478162e-06,1.902984857559204,0.947275161743164,0.947275161743164,0.0,107.64383697509766,111.0,30656.8125,0.0,1309.8275146484375,1.0,280.9564208984375,282.8455810546875,291.1718139648437,293.2162475585937,293.1499938964844,293.1499938964844,280.6499938964844,36785.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392601013183594,1.0,0.0,0.0,3.8837270736694336,3.883753538131714,1.0064464959214092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.61279296875,0.0,1815.3330078125,1895.4371337890625,0.0,2834.802734375,0.9582077264785768,1.0,0.0,3.0,1.0,0.0
12056460,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88897705078125,0.9059731364250184,0.3908461332321167,0.3531277775764465,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8889465332031,0.9615345001220704,0.4596841931343078,0.435657799243927,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890075683594,0.8338690996170044,0.3045964241027832,0.213978499174118,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890380859375,0.7837087512016296,0.2515234351158142,0.2398532927036285,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891906738281,0.7057873606681824,0.1813690811395645,0.8239408135414124,283.88897705078125,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1775207519531,283.8890991210937,1.0,0.474217802286148,1.0,0.6499999761581421,0.0,1.0,-2.480848789215088,2.4808428287506104,5.964216597931227e-06,1.9144936800003047,0.9315489530563354,0.9315489530563354,0.0,107.17819213867188,114.0,31720.6328125,0.0,1326.8382568359375,1.0,280.656494140625,282.6294250488281,291.1825866699219,293.28302001953125,293.1499938964844,293.1499938964844,280.3500061035156,37099.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494952321052551,1.0,0.0,0.0,3.843917369842529,3.843943595886232,9.85919314189232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.16357421875,0.0,1768.468017578125,1895.4371337890625,0.0,2930.54345703125,0.94944965839386,1.0,0.0,3.0,1.0,0.0
12056520,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88897705078125,0.9059731364250184,0.3908461332321167,0.3531277775764465,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8889465332031,0.9615345001220704,0.4596841931343078,0.435657799243927,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890075683594,0.8338690996170044,0.3045964241027832,0.213978499174118,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890380859375,0.7837087512016296,0.2515234351158142,0.2398532927036285,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891906738281,0.7057873606681824,0.1813690811395645,0.8239408135414124,283.88897705078125,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1775207519531,283.8890991210937,1.0,0.474217802286148,1.0,0.6499999761581421,0.0,1.0,-2.480848789215088,2.4808428287506104,5.964216597931227e-06,1.9144936800003047,0.9315489530563354,0.9315489530563354,0.0,107.17819213867188,114.0,31720.6328125,0.0,1326.8382568359375,1.0,280.656494140625,282.6294250488281,291.1825866699219,293.28302001953125,293.1499938964844,293.1499938964844,280.3500061035156,37099.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494952321052551,1.0,0.0,0.0,3.843917369842529,3.843943595886232,9.85919314189232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.16357421875,0.0,1768.468017578125,1895.4371337890625,0.0,2930.54345703125,0.94944965839386,1.0,0.0,3.0,1.0,0.0
12056580,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179260253906,0.9017419219017028,0.3885410726070404,0.3514453470706939,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7178955078125,0.959876537322998,0.4609459936618805,0.4372646510601043,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179870605469,0.8335397243499756,0.3064422309398651,0.2155634462833404,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7180480957031,0.7831410765647888,0.2527475953102112,0.2414240688085556,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.71826171875,0.7057154178619385,0.1824777126312255,0.8308557868003845,283.7179260253906,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1817626953125,283.7177429199219,1.0,0.4768971502780914,1.0,0.6499999761581421,0.0,1.0,-2.4928693771362305,2.492863416671753,6.0225629567867145e-06,1.9239968061447144,0.9136741757392884,0.9136741757392884,0.0,108.7429656982422,117.0,32755.166015625,0.0,1348.4639892578125,1.0,280.3568115234375,282.4222412109375,291.1997375488281,293.3643493652344,293.1499938964844,293.1499938964844,280.04998779296875,37438.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615388870239258,1.0,0.0,0.0,3.791661262512207,3.79168701171875,9.5929533472372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.744140625,0.0,1707.73828125,1895.4371337890625,0.0,3043.4384765625,0.9379311203956604,1.0,0.0,3.0,1.0,0.0
12056640,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179260253906,0.9017419219017028,0.3885410726070404,0.3514453470706939,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7178955078125,0.959876537322998,0.4609459936618805,0.4372646510601043,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179870605469,0.8335397243499756,0.3064422309398651,0.2155634462833404,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7180480957031,0.7831410765647888,0.2527475953102112,0.2414240688085556,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.71826171875,0.7057154178619385,0.1824777126312255,0.8308557868003845,283.7179260253906,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1817626953125,283.7177429199219,1.0,0.4768971502780914,1.0,0.6499999761581421,0.0,1.0,-2.4928693771362305,2.492863416671753,6.0225629567867145e-06,1.9239968061447144,0.9136741757392884,0.9136741757392884,0.0,108.7429656982422,117.0,32755.166015625,0.0,1348.4639892578125,1.0,280.3568115234375,282.4222412109375,291.1997375488281,293.3643493652344,293.1499938964844,293.1499938964844,280.04998779296875,37438.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615388870239258,1.0,0.0,0.0,3.791661262512207,3.79168701171875,9.5929533472372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.744140625,0.0,1707.73828125,1895.4371337890625,0.0,3043.4384765625,0.9379311203956604,1.0,0.0,3.0,1.0,0.0
12056700,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5838317871094,0.8976100087165833,0.387087345123291,0.3503146469593048,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5831298828125,0.9567793607711792,0.4611999094486236,0.4376925528049469,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.8315421938896179,0.3070142269134521,0.2160892039537429,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5863647460937,0.780860424041748,0.2529676258563995,0.2418108880519867,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5893859863281,0.7036463618278503,0.182621419429779,0.8323612809181213,283.5840759277344,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.18017578125,283.5748291015625,1.0,0.4782010018825531,1.0,0.6499999761581421,0.0,1.0,-2.494933843612671,2.4949278831481934,6.032689725543605e-06,1.9256685972213743,0.9032908082008362,0.9032908082008362,0.0,110.20075988769533,117.0,33607.69921875,0.0,1357.251953125,1.0,280.0981140136719,282.2501220703125,291.2345886230469,293.5007629394531,293.1499938964844,293.1499938964844,280.04998779296875,37639.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703520894050598,1.0,0.0,0.0,3.760453939437866,3.760479211807251,9.43569318678783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.4365234375,0.0,1672.20166015625,1895.4371337890625,0.0,3126.113525390625,0.9310292601585388,1.0,0.0,3.0,1.0,0.0
12056760,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5457458496094,0.8925514221191406,0.3854748010635376,0.3489586412906647,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.54571533203125,0.952589750289917,0.4612500965595245,0.4378608465194702,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5457763671875,0.8287314176559448,0.3074129819869995,0.216452270746231,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458374023437,0.7776988744735718,0.252992033958435,0.2419707328081131,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5459899902344,0.7006496787071228,0.1825556606054306,0.8327791690826416,283.5457458496094,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1765441894531,283.54559326171875,1.0,0.4794037342071533,1.0,0.6499999761581421,0.0,1.0,-2.4946401119232178,2.49463415145874,6.031407338014105e-06,1.925512671470642,0.8934985399246216,0.8934985399246216,0.0,111.9524383544922,120.0,33661.66796875,0.0,1364.327880859375,1.0,280.0570373535156,282.2173767089844,291.2124938964844,293.43536376953125,293.1499938964844,293.1499938964844,280.3500061035156,37828.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737104535102844,1.0,0.0,0.0,3.72493839263916,3.724963426589966,9.25830477171985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.02587890625,0.0,1632.10888671875,1895.4371337890625,0.0,3157.61328125,0.9232438802719116,1.0,0.0,3.0,1.0,0.0
12056820,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8850752115249634,0.3840304315090179,0.3472541272640228,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611694335937,0.9465486407279968,0.4627368152141571,0.438921570777893,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.760498046875,0.825027585029602,0.3093048632144928,0.2175876945257187,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7600402832031,0.7731536626815796,0.2537287771701813,0.2425417006015777,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.759033203125,0.6961063146591187,0.1828497499227523,0.8338778018951416,283.7608337402344,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1807861328125,283.7644348144531,1.0,0.4818406701087951,1.0,0.6499999761581421,0.0,1.0,-2.4972286224365234,2.497222423553467,6.043931534804869e-06,1.9275144338607788,0.8793061971664429,0.8793061971664429,0.0,114.8761978149414,123.0,32723.775390625,0.0,1380.04296875,1.0,280.3423156738281,282.4761047363281,291.1163635253906,293.2130126953125,293.1499938964844,293.1499938964844,280.6499938964844,37826.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557187914848328,1.0,0.0,0.0,3.6560115814208975,3.656036138534546,8.918840990190802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.70654296875,0.0,1553.555908203125,1895.4371337890625,0.0,2988.860595703125,0.907892405986786,1.0,0.0,3.0,1.0,0.0
12056880,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8850752115249634,0.3840304315090179,0.3472541272640228,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611694335937,0.9465486407279968,0.4627368152141571,0.438921570777893,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.760498046875,0.825027585029602,0.3093048632144928,0.2175876945257187,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7600402832031,0.7731536626815796,0.2537287771701813,0.2425417006015777,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.759033203125,0.6961063146591187,0.1828497499227523,0.8338778018951416,283.7608337402344,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1807861328125,283.7644348144531,1.0,0.4818406701087951,1.0,0.6499999761581421,0.0,1.0,-2.4972286224365234,2.497222423553467,6.043931534804869e-06,1.9275144338607788,0.8793061971664429,0.8793061971664429,0.0,114.8761978149414,123.0,32723.775390625,0.0,1380.04296875,1.0,280.3423156738281,282.4761047363281,291.1163635253906,293.2130126953125,293.1499938964844,293.1499938964844,280.6499938964844,37826.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557187914848328,1.0,0.0,0.0,3.6560115814208975,3.656036138534546,8.918840990190802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.70654296875,0.0,1553.555908203125,1895.4371337890625,0.0,2988.860595703125,0.907892405986786,1.0,0.0,3.0,1.0,0.0
12056940,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.93963623046875,0.8826714158058167,0.3838911652565002,0.3469681739807129,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94049072265625,0.944993019104004,0.4641956686973572,0.4401328861713409,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384155273437,0.8243734240531921,0.310872346162796,0.2185884416103363,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369812011719,0.7720026969909668,0.254517525434494,0.2432036399841308,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9337158203125,0.6948678493499756,0.1833070516586303,0.8356577754020691,283.939453125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1882629394531,283.9501342773437,1.0,0.4834047853946686,1.0,0.6499999761581421,0.0,1.0,-2.5024726390838623,2.5024666786193848,6.0694128478644416e-06,1.93160367012024,0.8734283447265625,0.8734283447265625,0.0,116.11043548583984,123.0,31886.0,0.0,1391.9736328125,1.0,280.6083679199219,282.6957092285156,291.0798645019531,293.0696716308594,293.1499938964844,293.1499938964844,280.6499938964844,37728.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408928513526917,1.0,0.0,0.0,3.6196486949920654,3.619672775268554,8.742308637010865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.162109375,0.0,1512.4869384765625,1895.4371337890625,0.0,2850.058349609375,0.8997677564620972,1.0,0.0,3.0,1.0,0.0
12057000,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989318847656,0.8814974427223206,0.3839808404445648,0.347033679485321,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992370605469,0.9445404410362244,0.4655551612377167,0.4413759410381317,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9985046386719,0.8244494199752808,0.3122825622558594,0.2195498049259185,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979858398437,0.7716875076293945,0.2552854418754577,0.2439052760601043,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99688720703125,0.6944751143455505,0.1837962865829467,0.837752103805542,283.9988708496094,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.19598388671875,284.0028076171875,1.0,0.484776109457016,1.0,0.6499999761581421,0.0,1.0,-2.508557081222534,2.508550882339477,6.099058737163432e-06,1.9363553524017327,0.8684970736503601,0.8684970736503601,0.0,116.92833709716795,126.0,31857.615234375,0.0,1403.2467041015625,1.0,280.6413879394531,282.75457763671875,291.11297607421875,293.131591796875,293.1499938964844,293.1499938964844,280.95001220703125,37662.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345019221305847,1.0,0.0,0.0,3.59301233291626,3.59303617477417,8.614115927230159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.005859375,0.0,1482.9306640625,1895.4371337890625,0.0,2790.392578125,0.8937593102455139,1.0,0.0,3.0,1.0,0.0
12057060,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2375793457031,0.8792733550071716,0.3845537900924682,0.3474749326705932,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2379150390625,0.9440111517906188,0.4690453112125397,0.4445682764053345,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2371826171875,0.8250367045402527,0.3158411681652069,0.2219742089509964,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366638183594,0.7714236378669739,0.2573339939117431,0.2457849830389022,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23553466796875,0.694096028804779,0.1851852685213089,0.8437700867652893,284.2375183105469,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2159423828125,284.24151611328125,1.0,0.4882732331752777,1.0,0.6499999761581421,0.0,1.0,-2.5253210067749023,2.5253148078918457,6.181162916618632e-06,1.9494684934616089,0.8608721494674683,0.8608721494674683,0.0,118.81493377685548,129.0,31057.322265625,0.0,1432.9808349609375,1.0,280.9408569335937,283.0318298339844,291.1448974609375,293.1071472167969,293.1499938964844,293.1499938964844,281.25,37397.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816573441028595,1.0,0.0,0.0,3.5396828651428223,3.539705991744995,8.360302103938011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.3310546875,0.0,1424.0040283203125,1895.4371337890625,0.0,2623.854248046875,0.8817190527915955,1.0,0.0,3.0,1.0,0.0
12057120,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2375793457031,0.8792733550071716,0.3845537900924682,0.3474749326705932,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2379150390625,0.9440111517906188,0.4690453112125397,0.4445682764053345,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2371826171875,0.8250367045402527,0.3158411681652069,0.2219742089509964,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366638183594,0.7714236378669739,0.2573339939117431,0.2457849830389022,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23553466796875,0.694096028804779,0.1851852685213089,0.8437700867652893,284.2375183105469,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2159423828125,284.24151611328125,1.0,0.4882732331752777,1.0,0.6499999761581421,0.0,1.0,-2.5253210067749023,2.5253148078918457,6.181162916618632e-06,1.9494684934616089,0.8608721494674683,0.8608721494674683,0.0,118.81493377685548,129.0,31057.322265625,0.0,1432.9808349609375,1.0,280.9408569335937,283.0318298339844,291.1448974609375,293.1071472167969,293.1499938964844,293.1499938964844,281.25,37397.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816573441028595,1.0,0.0,0.0,3.5396828651428223,3.539705991744995,8.360302103938011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.3310546875,0.0,1424.0040283203125,1895.4371337890625,0.0,2623.854248046875,0.8817190527915955,1.0,0.0,3.0,1.0,0.0
12057180,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790344238281,0.8774915337562561,0.385533720254898,0.3483070135116577,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793395996094,0.9439207911491394,0.472949206829071,0.4481887519359588,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786682128906,0.8260095119476318,0.3197859227657318,0.2246889322996139,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781494140625,0.7715839743614197,0.2597118020057678,0.2480023354291916,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4770202636719,0.6942169070243835,0.1868796646595001,0.8512735366821289,284.47900390625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.238037109375,284.4825134277344,1.0,0.4922706186771393,1.0,0.6499999761581421,0.0,1.0,-2.545609474182129,2.5456032752990723,6.281290097831516e-06,1.9653465747833248,0.8564778566360474,0.8564778566360474,0.0,120.79823303222656,132.0,30385.328125,0.0,1468.13720703125,1.0,281.2405090332031,283.3110656738281,291.1833190917969,293.1027526855469,293.1499938964844,293.1499938964844,281.54998779296875,37059.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022382855415344,1.0,0.0,0.0,3.4988555908203125,3.4988784790039062,8.168557315002545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.60205078125,0.0,1379.0224609375,1895.4371337890625,0.0,2491.906982421875,0.872407078742981,1.0,0.0,3.0,1.0,0.0
12057240,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790344238281,0.8774915337562561,0.385533720254898,0.3483070135116577,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793395996094,0.9439207911491394,0.472949206829071,0.4481887519359588,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786682128906,0.8260095119476318,0.3197859227657318,0.2246889322996139,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781494140625,0.7715839743614197,0.2597118020057678,0.2480023354291916,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4770202636719,0.6942169070243835,0.1868796646595001,0.8512735366821289,284.47900390625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.238037109375,284.4825134277344,1.0,0.4922706186771393,1.0,0.6499999761581421,0.0,1.0,-2.545609474182129,2.5456032752990723,6.281290097831516e-06,1.9653465747833248,0.8564778566360474,0.8564778566360474,0.0,120.79823303222656,132.0,30385.328125,0.0,1468.13720703125,1.0,281.2405090332031,283.3110656738281,291.1833190917969,293.1027526855469,293.1499938964844,293.1499938964844,281.54998779296875,37059.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022382855415344,1.0,0.0,0.0,3.4988555908203125,3.4988784790039062,8.168557315002545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.60205078125,0.0,1379.0224609375,1895.4371337890625,0.0,2491.906982421875,0.872407078742981,1.0,0.0,3.0,1.0,0.0
12057300,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435852050781,0.8765693306922913,0.3861297369003296,0.3487972915172577,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64471435546875,0.9438167810440063,0.4750026166439056,0.4500821530818939,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.642333984375,0.8264724016189575,0.3218618035316467,0.2261113673448562,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405944824219,0.7716534733772278,0.2609859704971313,0.2491892725229263,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.6942952275276184,0.187806025147438,0.8553904294967651,284.6434936523437,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2491760253906,284.6561889648437,1.0,0.4944250881671905,1.0,0.6499999761581421,0.0,1.0,-2.5565545558929443,2.5565481185913086,6.33565377938794e-06,1.973917841911316,0.8560148477554321,0.8560148477554321,0.0,121.87909698486328,132.0,29784.962890625,0.0,1487.3575439453125,1.0,281.4940795898437,283.5143737792969,291.1746826171875,293.0102233886719,293.1499938964844,293.1499938964844,281.54998779296875,36857.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936583161354065,1.0,0.0,0.0,3.483490467071533,3.483513116836548,8.096970987025998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.8359375,0.0,1361.811279296875,1895.4371337890625,0.0,2413.591796875,0.8688909411430359,1.0,0.0,3.0,1.0,0.0
12057360,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193908691406,0.875941812992096,0.3868531882762909,0.3494572937488556,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197265625,0.9440059065818788,0.4771710038185119,0.4521277844905853,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.8271676301956177,0.3240453600883484,0.2276339828968048,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.7719530463218689,0.2623453140258789,0.2504773437976837,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.6946050524711609,0.1888068467378616,0.8598999977111816,284.7193603515625,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.26104736328125,284.7230834960937,1.0,0.4966950416564941,1.0,0.6499999761581421,0.0,1.0,-2.568599939346313,2.5685935020446777,6.395730906660901e-06,1.9833377599716189,0.8552852869033813,0.8552852869033813,0.0,122.92565155029295,135.0,29829.0078125,0.0,1508.0537109375,1.0,281.5405578613281,283.5880126953125,291.2205505371094,293.1054992675781,293.1499938964844,293.1499938964844,281.8500061035156,36675.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908111810684204,1.0,0.0,0.0,3.47241759300232,3.472440242767334,8.045577715165564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5400390625,0.0,1349.236083984375,1895.4371337890625,0.0,2387.728515625,0.8662497401237488,1.0,0.0,3.0,1.0,0.0
12057420,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.87455815076828,0.3884539008140564,0.3508776426315307,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9441867470741272,0.4816451966762543,0.4563230872154236,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8284459114074707,0.3285690248012543,0.2307742834091186,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7724542617797852,0.2651831209659576,0.2531599700450897,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6951651573181152,0.1909149289131164,0.8694064617156982,284.9537353515625,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2843322753906,284.957275390625,1.0,0.5014752745628357,1.0,0.6499999761581421,0.0,1.0,-2.5937650203704834,2.593758583068848,6.522178409795743e-06,2.0030250549316406,0.8571808934211731,0.8571808934211731,0.0,125.19397735595705,138.0,29290.365234375,0.0,1552.2091064453125,1.0,281.8398742675781,283.85699462890625,291.2545166015625,293.1076354980469,293.1499938964844,293.1499938964844,282.1499938964844,36274.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810702919960022,1.0,0.0,0.0,3.4610960483551025,3.461118459701538,7.993198778422084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.18408203125,0.0,1334.93017578125,1895.4371337890625,0.0,2299.755126953125,0.8634278774261475,1.0,0.0,3.0,1.0,0.0
12057480,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.87455815076828,0.3884539008140564,0.3508776426315307,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9441867470741272,0.4816451966762543,0.4563230872154236,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8284459114074707,0.3285690248012543,0.2307742834091186,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7724542617797852,0.2651831209659576,0.2531599700450897,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6951651573181152,0.1909149289131164,0.8694064617156982,284.9537353515625,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2843322753906,284.957275390625,1.0,0.5014752745628357,1.0,0.6499999761581421,0.0,1.0,-2.5937650203704834,2.593758583068848,6.522178409795743e-06,2.0030250549316406,0.8571808934211731,0.8571808934211731,0.0,125.19397735595705,138.0,29290.365234375,0.0,1552.2091064453125,1.0,281.8398742675781,283.85699462890625,291.2545166015625,293.1076354980469,293.1499938964844,293.1499938964844,282.1499938964844,36274.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810702919960022,1.0,0.0,0.0,3.4610960483551025,3.461118459701538,7.993198778422084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.18408203125,0.0,1334.93017578125,1895.4371337890625,0.0,2299.755126953125,0.8634278774261475,1.0,0.0,3.0,1.0,0.0
12057540,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.8734440207481384,0.3904051780700683,0.3525792956352234,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.9445783495903016,0.4864241778850555,0.4607762098312378,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.8299254775047302,0.3333999812602997,0.2341112792491912,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.773159384727478,0.2682470083236694,0.2560406327247619,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.6959494948387146,0.1932117640972137,0.8797113299369812,285.20465087890625,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.30816650390625,285.2086486816406,1.0,0.5065637826919556,1.0,0.6499999761581421,0.0,1.0,-2.621011972427368,2.6210052967071533,6.660436156380456e-06,2.0243167877197266,0.862555742263794,0.862555742263794,0.0,127.54863739013672,141.0,28928.859375,0.0,1600.42529296875,1.0,282.139892578125,284.12890625,291.2879638671875,293.116455078125,293.1499938964844,293.1499938964844,282.45001220703125,35847.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724877595901489,1.0,0.0,0.0,3.46574068069458,3.465763092041016,8.014666263989056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.4580078125,0.0,1336.586181640625,1895.4371337890625,0.0,2222.961669921875,0.8641286492347717,1.0,0.0,3.0,1.0,0.0
12057600,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.8734440207481384,0.3904051780700683,0.3525792956352234,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.9445783495903016,0.4864241778850555,0.4607762098312378,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.8299254775047302,0.3333999812602997,0.2341112792491912,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.773159384727478,0.2682470083236694,0.2560406327247619,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.6959494948387146,0.1932117640972137,0.8797113299369812,285.20465087890625,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.30816650390625,285.2086486816406,1.0,0.5065637826919556,1.0,0.6499999761581421,0.0,1.0,-2.621011972427368,2.6210052967071533,6.660436156380456e-06,2.0243167877197266,0.862555742263794,0.862555742263794,0.0,127.54863739013672,141.0,28928.859375,0.0,1600.42529296875,1.0,282.139892578125,284.12890625,291.2879638671875,293.116455078125,293.1499938964844,293.1499938964844,282.45001220703125,35847.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724877595901489,1.0,0.0,0.0,3.46574068069458,3.465763092041016,8.014666263989056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.4580078125,0.0,1336.586181640625,1895.4371337890625,0.0,2222.961669921875,0.8641286492347717,1.0,0.0,3.0,1.0,0.0
12057660,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.8727896809577942,0.3927277028560638,0.3546206355094909,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.9453967213630676,0.4915351569652557,0.4655447900295257,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8317679166793823,0.338561475276947,0.2376796454191208,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.7742282152175903,0.2715559899806976,0.2591525018215179,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563903808594,0.6971064209938049,0.1957130134105682,0.8909267783164978,285.4580078125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3327331542969,285.461181640625,1.0,0.5119588971138,1.0,0.6499999761581421,0.0,1.0,-2.6506967544555664,2.650690078735352,6.812666924815858e-06,2.047490119934082,0.8713580369949341,0.8713580369949341,0.0,129.92034912109375,144.0,28622.197265625,0.0,1653.096923828125,1.0,282.43994140625,284.3973388671875,291.32379150390625,293.1335754394531,293.1499938964844,293.1499938964844,282.75,35423.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654639482498169,1.0,0.0,0.0,3.486393451690674,3.4864158630371094,8.110471867439628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.57568359375,0.0,1354.531494140625,1895.4371337890625,0.0,2160.665771484375,0.8683930039405823,1.0,0.0,3.0,1.0,0.0
12057720,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.8727896809577942,0.3927277028560638,0.3546206355094909,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.9453967213630676,0.4915351569652557,0.4655447900295257,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8317679166793823,0.338561475276947,0.2376796454191208,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.7742282152175903,0.2715559899806976,0.2591525018215179,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563903808594,0.6971064209938049,0.1957130134105682,0.8909267783164978,285.4580078125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3327331542969,285.461181640625,1.0,0.5119588971138,1.0,0.6499999761581421,0.0,1.0,-2.6506967544555664,2.650690078735352,6.812666924815858e-06,2.047490119934082,0.8713580369949341,0.8713580369949341,0.0,129.92034912109375,144.0,28622.197265625,0.0,1653.096923828125,1.0,282.43994140625,284.3973388671875,291.32379150390625,293.1335754394531,293.1499938964844,293.1499938964844,282.75,35423.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654639482498169,1.0,0.0,0.0,3.486393451690674,3.4864158630371094,8.110471867439628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.57568359375,0.0,1354.531494140625,1895.4371337890625,0.0,2160.665771484375,0.8683930039405823,1.0,0.0,3.0,1.0,0.0
12057780,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63623046875,0.8724356889724731,0.393990010023117,0.3557022213935852,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374206542969,0.9457639455795288,0.4942027330398559,0.4680108726024627,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.8326808214187622,0.3412636518478393,0.239534392952919,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334533691406,0.7747546434402466,0.2732955813407898,0.2607791125774383,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297607421875,0.6976889371871948,0.197033479809761,0.8968271613121033,285.6362609863281,284.95001220703125,296.1492919921875,288.35791015625,296.1489562988281,297.3448181152344,285.6485595703125,1.0,0.5147895812988281,1.0,0.6499999761581421,0.0,1.0,-2.666232824325561,2.666225910186768,6.893019417475443e-06,2.05961537361145,0.8777008056640625,0.8777008056640625,0.0,131.18565368652344,144.0,28211.765625,0.0,1681.1898193359375,1.0,282.6952819824219,284.5980529785156,291.3125305175781,293.0498046875,293.1499938964844,293.1499938964844,282.75,35202.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596530318260193,1.0,0.0,0.0,3.50238037109375,3.5024030208587646,8.185023716578144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.1845703125,0.0,1369.3243408203125,1895.4371337890625,0.0,2109.530029296875,0.871828019618988,1.0,0.0,3.0,1.0,0.0
12057840,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.706787109375,0.8724337220191956,0.3953361511230469,0.3569285273551941,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070617675781,0.9464731812477112,0.4969065189361572,0.4705678224563598,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7065734863281,0.83384770154953,0.3439975082874298,0.2414444237947464,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7061767578125,0.7755376696586609,0.2750667035579681,0.2624611854553222,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70538330078125,0.6985149383544922,0.1983837485313415,0.9029295444488524,285.706787109375,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.35723876953125,285.7095947265625,1.0,0.5176353454589844,1.0,0.6499999761581421,0.0,1.0,-2.6824278831481934,2.6824209690093994,6.977243174333125e-06,2.0722367763519287,0.8834417462348938,0.8834417462348938,0.0,132.347412109375,147.0,28342.0859375,0.0,1710.0640869140625,1.0,282.74072265625,284.6600341796875,291.35797119140625,293.15142822265625,293.1499938964844,293.1499938964844,283.04998779296875,35027.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595279812812805,1.0,0.0,0.0,3.521911382675171,3.521934032440185,8.276565495179966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.87060546875,0.0,1388.2572021484375,1895.4371337890625,0.0,2108.43359375,0.8760023713111877,1.0,0.0,3.0,1.0,0.0
12057900,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814392089844,0.8722163438796997,0.3967165946960449,0.3581186234951019,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826599121094,0.9469457864761353,0.4996596872806549,0.4731175303459167,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.8348528146743774,0.3467938005924225,0.243366464972496,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.7761614322662354,0.2768777906894684,0.2641566097736358,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751525878906,0.6991967558860779,0.199764147400856,0.9091072082519532,285.8815002441406,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3690185546875,285.89361572265625,1.0,0.520558774471283,1.0,0.6499999761581421,0.0,1.0,-2.6986920833587646,2.6986851692199707,7.062350960040931e-06,2.084916353225708,0.8913319706916809,0.8913319706916809,0.0,133.62530517578125,147.0,27935.337890625,0.0,1739.8828125,1.0,282.9952392578125,284.8568115234375,291.345703125,293.0661315917969,293.1499938964844,293.1499938964844,283.04998779296875,34830.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540796995162964,1.0,0.0,0.0,3.544498920440674,3.544521808624268,8.383068461625953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.62109375,0.0,1410.4346923828125,1895.4371337890625,0.0,2060.849365234375,0.8809379935264587,1.0,0.0,3.0,1.0,0.0
12057960,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508056640625,0.8723429441452026,0.3982149362564087,0.3594805002212524,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.9477670788764954,0.5025132894515991,0.4758172631263733,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.8361350893974304,0.3496868014335632,0.245388850569725,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.777056872844696,0.2787662446498871,0.2659487128257751,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.700133740901947,0.2012056708335876,0.9156242609024048,285.9508361816406,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3814392089844,285.953369140625,1.0,0.5235647559165955,1.0,0.6499999761581421,0.0,1.0,-2.7159876823425293,2.715980529785156,7.15338046575198e-06,2.0983805656433105,0.898751974105835,0.898751974105835,0.0,134.82801818847656,150.0,28077.044921875,0.0,1771.2183837890625,1.0,283.0411376953125,284.9169921875,291.3912048339844,293.1692199707031,293.1499938964844,293.1499938964844,283.1499938964844,34675.98828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541789412498474,1.0,0.0,0.0,3.5705995559692383,3.570622682571411,8.506983704137383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.3994140625,0.0,1436.9217529296875,1895.4371337890625,0.0,2061.712646484375,0.8846104145050049,1.0,0.0,3.0,1.0,0.0
