time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058020,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501403808594,0.871461033821106,0.4005928039550781,0.3618372082710266,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.9481383562088012,0.5076728463172913,0.4808836877346039,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.8377435207366943,0.3550692498683929,0.2492652088403701,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499267578125,0.7779268026351929,0.2822439670562744,0.2693830132484436,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495910644531,0.7011321783065796,0.203847125172615,0.9281269311904908,286.0501708984375,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3985290527344,286.0513916015625,1.0,0.5295971035957336,1.0,0.6499999761581421,0.0,1.0,-2.748722791671753,2.748715400695801,7.327396360778948e-06,2.123924970626831,0.9142383933067322,0.9142383933067322,0.0,137.68270874023438,153.0,28203.927734375,0.0,1834.199462890625,1.0,283.1468505859375,285.0144958496094,291.4622497558594,293.2742919921875,293.1499938964844,293.1499938964844,283.04998779296875,34141.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596291899681091,1.0,0.0,0.0,3.606830358505249,3.606853485107422,8.680499377078377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.63232421875,0.0,1471.9296875,1895.4371337890625,0.0,2109.321044921875,0.8959642648696899,1.0,0.0,3.0,1.0,0.0
12058080,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501403808594,0.871461033821106,0.4005928039550781,0.3618372082710266,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.9481383562088012,0.5076728463172913,0.4808836877346039,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.8377435207366943,0.3550692498683929,0.2492652088403701,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499267578125,0.7779268026351929,0.2822439670562744,0.2693830132484436,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495910644531,0.7011321783065796,0.203847125172615,0.9281269311904908,286.0501708984375,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3985290527344,286.0513916015625,1.0,0.5295971035957336,1.0,0.6499999761581421,0.0,1.0,-2.748722791671753,2.748715400695801,7.327396360778948e-06,2.123924970626831,0.9142383933067322,0.9142383933067322,0.0,137.68270874023438,153.0,28203.927734375,0.0,1834.199462890625,1.0,283.1468505859375,285.0144958496094,291.4622497558594,293.2742919921875,293.1499938964844,293.1499938964844,283.04998779296875,34141.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596291899681091,1.0,0.0,0.0,3.606830358505249,3.606853485107422,8.680499377078377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.63232421875,0.0,1471.9296875,1895.4371337890625,0.0,2109.321044921875,0.8959642648696899,1.0,0.0,3.0,1.0,0.0
12058140,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8697003126144409,0.4014110863208771,0.362881988286972,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.9470450282096864,0.5103316307067871,0.4836832284927368,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.8377512097358704,0.3580175340175628,0.2515014708042145,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.7774685025215149,0.2840714156627655,0.2713210582733154,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.7007831931114197,0.205204039812088,0.9351101517677308,285.9909973144531,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.4020080566406,285.98907470703125,1.0,0.5333262085914612,1.0,0.6499999761581421,0.0,1.0,-2.7667577266693115,2.76675033569336,7.42425481803366e-06,2.1380414962768555,0.9225972294807434,0.9225972294807434,0.0,139.92556762695312,153.0,28631.203125,0.0,1872.6280517578125,1.0,283.0599670410156,284.9384460449219,291.5250549316406,293.40045166015625,293.1499938964844,293.1499938964844,283.04998779296875,34351.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708485722541809,1.0,0.0,0.0,3.651886224746704,3.651909828186035,8.89872467269015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.5595703125,0.0,1522.927490234375,1895.4371337890625,0.0,2208.377197265625,0.9045279026031494,1.0,0.0,3.0,1.0,0.0
12058200,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808959960937,0.8681236505508423,0.4016517400741577,0.363211840391159,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808044433594,0.9457730054855348,0.511610209941864,0.4850067496299743,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809265136719,0.8372507095336914,0.3595077097415924,0.2526149749755859,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.7767026424407959,0.2849478125572204,0.2722511887550354,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812316894531,0.7000842690467834,0.2058298736810684,0.9383949041366576,285.9808654785156,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.401611328125,285.98028564453125,1.0,0.5353116393089294,1.0,0.6499999761581421,0.0,1.0,-2.775151252746582,2.77514386177063,7.469554475392215e-06,2.144613742828369,0.927428901195526,0.927428901195526,0.0,141.37371826171875,156.0,28744.66015625,0.0,1892.5791015625,1.0,283.05279541015625,284.9251708984375,291.5338134765625,293.4149780273437,293.1499938964844,293.1499938964844,282.75,34400.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775748610496521,1.0,0.0,0.0,3.6727828979492174,3.672806739807129,9.000855243357364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.962890625,0.0,1546.6197509765625,1895.4371337890625,0.0,2252.054443359375,0.9092610478401184,1.0,0.0,3.0,1.0,0.0
12058260,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.8618793487548828,0.4010001718997955,0.3631753623485565,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.9400431513786316,0.513892650604248,0.487712562084198,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.8342119455337524,0.3626365959644317,0.2551451027393341,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532653808594,0.7728878855705261,0.2865241467952728,0.2741790413856506,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.6964104175567627,0.2068147361278534,0.944769561290741,285.7528076171875,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3886108398437,285.7508239746094,1.0,0.5402507185935974,1.0,0.6499999761581421,0.0,1.0,-2.791389942169189,2.791382312774658,7.557770459243329e-06,2.157413482666016,0.9362715482711792,0.9362715482711792,0.0,145.97291564941406,159.0,29624.607421875,0.0,1940.0396728515625,1.0,282.7579040527344,284.6639404296875,291.5903625488281,293.563232421875,293.1499938964844,293.1499938964844,282.45001220703125,34684.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990486025810242,1.0,0.0,0.0,3.722547292709351,3.722571849822998,9.246422791875376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.82861328125,0.0,1605.35400390625,1895.4371337890625,0.0,2462.729736328125,0.9206191301345824,1.0,0.0,3.0,1.0,0.0
12058320,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.8618793487548828,0.4010001718997955,0.3631753623485565,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.9400431513786316,0.513892650604248,0.487712562084198,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.8342119455337524,0.3626365959644317,0.2551451027393341,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532653808594,0.7728878855705261,0.2865241467952728,0.2741790413856506,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.6964104175567627,0.2068147361278534,0.944769561290741,285.7528076171875,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3886108398437,285.7508239746094,1.0,0.5402507185935974,1.0,0.6499999761581421,0.0,1.0,-2.791389942169189,2.791382312774658,7.557770459243329e-06,2.157413482666016,0.9362715482711792,0.9362715482711792,0.0,145.97291564941406,159.0,29624.607421875,0.0,1940.0396728515625,1.0,282.7579040527344,284.6639404296875,291.5903625488281,293.563232421875,293.1499938964844,293.1499938964844,282.45001220703125,34684.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990486025810242,1.0,0.0,0.0,3.722547292709351,3.722571849822998,9.246422791875376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.82861328125,0.0,1605.35400390625,1895.4371337890625,0.0,2462.729736328125,0.9206191301345824,1.0,0.0,3.0,1.0,0.0
12058380,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.513916015625,0.8540107607841492,0.3992364704608917,0.3619782924652099,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.9321941137313844,0.5149685740470886,0.4891484081745147,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.8296386003494263,0.3648184537887573,0.2569373846054077,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51434326171875,0.7674490213394165,0.2871901988983154,0.2751825451850891,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.6909157037734985,0.2069271653890609,0.9470483064651488,285.5138854980469,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3664855957031,285.5118408203125,1.0,0.5441733002662659,1.0,0.6499999761581421,0.0,1.0,-2.797783613204956,2.797775983810425,7.592771453346359e-06,2.162510871887207,0.941819190979004,0.941819190979004,0.0,150.9869384765625,162.0,30417.93359375,0.0,1974.1448974609373,1.0,282.4576721191406,284.3947448730469,291.5999755859375,293.63140869140625,293.1499938964844,293.1499938964844,282.1499938964844,34996.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170050978660583,1.0,0.0,0.0,3.760640621185303,3.760665416717529,9.436629966330656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.36669921875,0.0,1652.041015625,1895.4371337890625,0.0,2627.846435546875,0.9293861389160156,1.0,0.0,3.0,1.0,0.0
12058440,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.513916015625,0.8540107607841492,0.3992364704608917,0.3619782924652099,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.9321941137313844,0.5149685740470886,0.4891484081745147,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.8296386003494263,0.3648184537887573,0.2569373846054077,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51434326171875,0.7674490213394165,0.2871901988983154,0.2751825451850891,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.6909157037734985,0.2069271653890609,0.9470483064651488,285.5138854980469,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3664855957031,285.5118408203125,1.0,0.5441733002662659,1.0,0.6499999761581421,0.0,1.0,-2.797783613204956,2.797775983810425,7.592771453346359e-06,2.162510871887207,0.941819190979004,0.941819190979004,0.0,150.9869384765625,162.0,30417.93359375,0.0,1974.1448974609373,1.0,282.4576721191406,284.3947448730469,291.5999755859375,293.63140869140625,293.1499938964844,293.1499938964844,282.1499938964844,34996.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170050978660583,1.0,0.0,0.0,3.760640621185303,3.760665416717529,9.436629966330656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.36669921875,0.0,1652.041015625,1895.4371337890625,0.0,2627.846435546875,0.9293861389160156,1.0,0.0,3.0,1.0,0.0
12058500,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502197265625,0.8501702547073364,0.3981716632843017,0.3612062335014343,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.9282768368721008,0.5152649283409119,0.4896245002746582,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506774902344,0.8273653388023376,0.365727424621582,0.2576979398727417,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.7647095918655396,0.2873218357563019,0.2754765748977661,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551330566406,0.68804532289505,0.2067731171846389,0.9471505880355836,285.3500366210937,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3545837402344,285.34088134765625,1.0,0.5457956790924072,1.0,0.6499999761581421,0.0,1.0,-2.798820734024048,2.7988131046295166,7.598496267746668e-06,2.163356065750122,0.9428851008415222,0.9428851008415222,0.0,153.39183044433594,162.0,31193.5546875,0.0,1987.285888671875,1.0,282.1982727050781,284.1922302246094,291.6315002441406,293.7579345703125,293.1499938964844,293.1499938964844,282.1499938964844,35160.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265380263328552,1.0,0.0,0.0,3.775555372238159,3.775580406188965,9.511630310043984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.60986328125,0.0,1670.8978271484375,1895.4371337890625,0.0,2716.242431640625,0.9328190684318542,1.0,0.0,3.0,1.0,0.0
12058560,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.8462585210800171,0.3970262408256531,0.3602535724639892,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.9242380261421204,0.515442430973053,0.4898911118507385,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.8249900937080383,0.3665508329868316,0.2583384811878204,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987976074219,0.7618702054023743,0.287350982427597,0.2756183743476867,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.6850228905677795,0.2065087854862213,0.9465641379356384,285.2984924316406,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3421936035156,285.2971496582031,1.0,0.547200620174408,1.0,0.6499999761581421,0.0,1.0,-2.7982332706451416,2.798225879669189,7.595370789204026e-06,2.162931203842163,0.9446467161178588,0.9446467161178588,0.0,155.7808380126953,150.0,31337.49609375,0.0,1997.7374267578125,1.0,282.15679931640625,284.1370849609375,291.609619140625,293.69195556640625,293.1499938964844,293.1499938964844,281.8500061035156,35290.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298832774162292,1.0,0.0,0.0,3.7876288890838623,3.787654161453247,9.572560202286695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.890625,0.0,1686.24072265625,1895.4371337890625,0.0,2747.359375,0.9356507658958436,1.0,0.0,3.0,1.0,0.0
12058620,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8468208312988281,0.3946942389011383,0.3581312298774719,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.927253782749176,0.5156484246253967,0.4900747835636139,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.828096866607666,0.3681204915046692,0.259402871131897,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.76380854845047,0.2872805297374725,0.2755316197872162,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.6861698627471924,0.2058305144309997,0.9434535503387452,285.0980834960937,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3189697265625,285.0965881347656,1.0,0.545030415058136,1.0,0.6499999761581421,0.0,1.0,-2.7933452129364014,2.79333758354187,7.5689722507377155e-06,2.159205198287964,0.9449549317359924,0.9449549317359924,0.0,153.95579528808594,138.0,32287.173828125,0.0,1981.162109375,1.0,281.85723876953125,283.8885498046875,291.6319274902344,293.7692565917969,293.1499938964844,293.1499938964844,281.54998779296875,35563.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410751223564148,1.0,0.0,0.0,3.804533481597901,3.804558992385864,9.658198223405634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.953125,0.0,1708.582763671875,1895.4371337890625,0.0,2851.76171875,0.9396295547485352,1.0,0.0,3.0,1.0,0.0
12058680,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8468208312988281,0.3946942389011383,0.3581312298774719,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.927253782749176,0.5156484246253967,0.4900747835636139,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.828096866607666,0.3681204915046692,0.259402871131897,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.76380854845047,0.2872805297374725,0.2755316197872162,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.6861698627471924,0.2058305144309997,0.9434535503387452,285.0980834960937,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3189697265625,285.0965881347656,1.0,0.545030415058136,1.0,0.6499999761581421,0.0,1.0,-2.7933452129364014,2.79333758354187,7.5689722507377155e-06,2.159205198287964,0.9449549317359924,0.9449549317359924,0.0,153.95579528808594,138.0,32287.173828125,0.0,1981.162109375,1.0,281.85723876953125,283.8885498046875,291.6319274902344,293.7692565917969,293.1499938964844,293.1499938964844,281.54998779296875,35563.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410751223564148,1.0,0.0,0.0,3.804533481597901,3.804558992385864,9.658198223405634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.953125,0.0,1708.582763671875,1895.4371337890625,0.0,2851.76171875,0.9396295547485352,1.0,0.0,3.0,1.0,0.0
12058740,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8529039621353149,0.3922770321369171,0.3557767570018768,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9375527501106262,0.5156471133232117,0.4898947775363922,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8364384770393372,0.3695962131023407,0.2602753043174743,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7708396911621094,0.2870767414569855,0.2751418352127075,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6920565962791443,0.2050224840641021,0.938886284828186,284.9023132324219,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.297119140625,284.9010009765625,1.0,0.5400723814964294,1.0,0.6499999761581421,0.0,1.0,-2.7853922843933105,2.7853848934173584,7.525914497819031e-06,2.153048515319824,0.94267076253891,0.94267076253891,0.0,147.93441772460938,126.0,33295.5,0.0,1939.8187255859373,1.0,281.5571594238281,283.6474304199219,291.66119384765625,293.8569641113281,293.1499938964844,293.1499938964844,281.25,35826.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520292043685913,1.0,0.0,0.0,3.811648845672608,3.8116745948791504,9.694358595879748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.56982421875,0.0,1719.2010498046875,1895.4371337890625,0.0,2954.280517578125,0.9413992762565612,1.0,0.0,3.0,1.0,0.0
12058800,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8529039621353149,0.3922770321369171,0.3557767570018768,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9375527501106262,0.5156471133232117,0.4898947775363922,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8364384770393372,0.3695962131023407,0.2602753043174743,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7708396911621094,0.2870767414569855,0.2751418352127075,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6920565962791443,0.2050224840641021,0.938886284828186,284.9023132324219,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.297119140625,284.9010009765625,1.0,0.5400723814964294,1.0,0.6499999761581421,0.0,1.0,-2.7853922843933105,2.7853848934173584,7.525914497819031e-06,2.153048515319824,0.94267076253891,0.94267076253891,0.0,147.93441772460938,126.0,33295.5,0.0,1939.8187255859373,1.0,281.5571594238281,283.6474304199219,291.66119384765625,293.8569641113281,293.1499938964844,293.1499938964844,281.25,35826.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520292043685913,1.0,0.0,0.0,3.811648845672608,3.8116745948791504,9.694358595879748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.56982421875,0.0,1719.2010498046875,1895.4371337890625,0.0,2954.280517578125,0.9413992762565612,1.0,0.0,3.0,1.0,0.0
12058860,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71307373046875,0.8631434440612793,0.3898115456104278,0.3532892167568207,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129211425781,0.9526466131210328,0.5154848098754883,0.4894671440124511,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.8488107323646545,0.3710231482982635,0.2610422670841217,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.7817253470420837,0.2867899239063263,0.2745753824710846,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.7013868689537048,0.2041500806808471,0.9335469603538512,284.7130432128906,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2767944335937,284.7118225097656,1.0,0.533400297164917,1.0,0.6499999761581421,0.0,1.0,-2.775714159011841,2.7757065296173096,7.473622190445894e-06,2.14552903175354,0.9379259347915648,0.9379259347915648,0.0,139.5528106689453,114.0,34358.34765625,0.0,1884.8226318359373,1.0,281.2571716308594,283.4152526855469,291.6939697265625,293.9540710449219,293.1499938964844,293.1499938964844,280.95001220703125,36082.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635806441307068,1.0,0.0,0.0,3.809300661087036,3.809326410293579,9.68241693044547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.4521484375,0.0,1718.3699951171875,1895.4371337890625,0.0,3062.5908203125,0.9410346150398254,1.0,0.0,3.0,1.0,0.0
12058920,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71307373046875,0.8631434440612793,0.3898115456104278,0.3532892167568207,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129211425781,0.9526466131210328,0.5154848098754883,0.4894671440124511,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.8488107323646545,0.3710231482982635,0.2610422670841217,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.7817253470420837,0.2867899239063263,0.2745753824710846,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.7013868689537048,0.2041500806808471,0.9335469603538512,284.7130432128906,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2767944335937,284.7118225097656,1.0,0.533400297164917,1.0,0.6499999761581421,0.0,1.0,-2.775714159011841,2.7757065296173096,7.473622190445894e-06,2.14552903175354,0.9379259347915648,0.9379259347915648,0.0,139.5528106689453,114.0,34358.34765625,0.0,1884.8226318359373,1.0,281.2571716308594,283.4152526855469,291.6939697265625,293.9540710449219,293.1499938964844,293.1499938964844,280.95001220703125,36082.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635806441307068,1.0,0.0,0.0,3.809300661087036,3.809326410293579,9.68241693044547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.4521484375,0.0,1718.3699951171875,1895.4371337890625,0.0,3062.5908203125,0.9410346150398254,1.0,0.0,3.0,1.0,0.0
12058980,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252990722656,0.8772640824317932,0.3872703015804291,0.3506910502910614,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251770019531,0.9706732630729676,0.5151412487030029,0.4888235628604889,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253295898437,0.86517333984375,0.3723873496055603,0.2617305219173431,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255432128906,0.7961055040359497,0.2864165008068084,0.2738778591156006,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52593994140625,0.7135273814201355,0.2032233476638794,0.927716851234436,284.5252685546875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2576599121094,284.5241394042969,1.0,0.5256543159484863,1.0,0.6499999761581421,0.0,1.0,-2.764801263809204,2.764793872833252,7.414856554532889e-06,2.13703989982605,0.9306870698928832,0.9306870698928832,0.0,129.8182830810547,102.0,35379.23046875,0.0,1821.9154052734373,1.0,280.95721435546875,283.1861877441406,291.723876953125,294.0477294921875,293.1499938964844,293.1499938964844,280.6499938964844,36343.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753189444541931,1.0,0.0,0.0,3.7973062992095934,3.797331809997559,9.621538765713922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.99072265625,0.0,1705.9876708984375,1895.4371337890625,0.0,3172.697509765625,0.9385054111480712,1.0,0.0,3.0,1.0,0.0
12059040,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252990722656,0.8772640824317932,0.3872703015804291,0.3506910502910614,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251770019531,0.9706732630729676,0.5151412487030029,0.4888235628604889,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253295898437,0.86517333984375,0.3723873496055603,0.2617305219173431,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255432128906,0.7961055040359497,0.2864165008068084,0.2738778591156006,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52593994140625,0.7135273814201355,0.2032233476638794,0.927716851234436,284.5252685546875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2576599121094,284.5241394042969,1.0,0.5256543159484863,1.0,0.6499999761581421,0.0,1.0,-2.764801263809204,2.764793872833252,7.414856554532889e-06,2.13703989982605,0.9306870698928832,0.9306870698928832,0.0,129.8182830810547,102.0,35379.23046875,0.0,1821.9154052734373,1.0,280.95721435546875,283.1861877441406,291.723876953125,294.0477294921875,293.1499938964844,293.1499938964844,280.6499938964844,36343.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753189444541931,1.0,0.0,0.0,3.7973062992095934,3.797331809997559,9.621538765713922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.99072265625,0.0,1705.9876708984375,1895.4371337890625,0.0,3172.697509765625,0.9385054111480712,1.0,0.0,3.0,1.0,0.0
12059100,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841247558594,0.8860024213790894,0.385988175868988,0.3494059443473816,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829650878906,0.9803638458251952,0.5149176716804504,0.4884721636772156,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843078613281,0.8751301169395447,0.3730594217777252,0.2620784640312195,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858337402344,0.804725170135498,0.2862088978290558,0.2735120356082916,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.388671875,0.7203482985496521,0.2027510702610016,0.9247428178787231,284.38385009765625,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.248779296875,284.37506103515625,1.0,0.5215094685554504,1.0,0.6499999761581421,0.0,1.0,-2.759239196777344,2.759231805801392,7.384981017821701e-06,2.132707118988037,0.9255488514900208,0.9255488514900208,0.0,124.59431457519533,102.0,36286.79296875,0.0,1788.802001953125,1.0,280.6977233886719,283.0043640136719,291.7644348144531,294.1923828125,293.1499938964844,293.1499938964844,280.6499938964844,36492.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836076259613037,1.0,0.0,0.0,3.787695169448853,3.787720680236816,9.572895578457974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.73046875,0.0,1695.6455078125,1895.4371337890625,0.0,3250.379638671875,0.9364094138145448,1.0,0.0,3.0,1.0,0.0
12059160,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.8955423831939697,0.3846496045589447,0.347997099161148,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389587402344,0.9898719191551208,0.514610767364502,0.4879789054393768,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.8860144019126892,0.3736858665943146,0.2623534798622131,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392639160156,0.8137508630752563,0.2859548032283783,0.273069679737091,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.339599609375,0.7275047302246094,0.2022454887628555,0.9215211272239684,284.33905029296875,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2395935058594,284.3381042480469,1.0,0.5171958208084106,1.0,0.6499999761581421,0.0,1.0,-2.752880811691284,2.752873420715332,7.350919531745603e-06,2.1277623176574707,0.9209826588630676,0.9209826588630676,0.0,119.3125991821289,90.0,36356.78515625,0.0,1754.34521484375,1.0,280.65679931640625,282.9603271484375,291.75054931640625,294.135498046875,293.1499938964844,293.1499938964844,280.3500061035156,36618.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866631984710693,1.0,0.0,0.0,3.7751615047454834,3.7751870155334473,9.50964647472574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.99853515625,0.0,1681.7156982421875,1895.4371337890625,0.0,3278.98828125,0.9337098002433776,1.0,0.0,3.0,1.0,0.0
12059220,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485900878906,0.9137575030326844,0.3818999528884887,0.3452719151973724,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1483764648437,0.9990000128746032,0.5145070552825928,0.4764984250068664,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14862060546875,0.9066898226737976,0.3748722076416015,0.2629630267620086,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.14892578125,0.8295872807502747,0.2853614687919616,0.2722238302230835,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1495666503906,0.7406339645385742,0.2011764943599701,0.9153221249580384,284.1485290527344,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2244567871094,284.1469421386719,1.0,0.5076018571853638,1.0,0.6499999761581421,0.0,1.0,-2.727595329284668,2.727588176727295,7.217151960503543e-06,2.1085245609283447,0.9087478518486024,0.9087478518486024,0.0,110.0392837524414,78.0,37282.8359375,0.0,1673.68505859375,1.0,280.3573608398437,282.7411804199219,291.77520751953125,294.22119140625,293.1499938964844,293.1499938964844,280.04998779296875,36919.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975710272789001,1.0,0.0,0.0,3.7419803142547607,3.7420053482055664,9.343212923340616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.03271484375,0.0,1644.984619140625,1895.4371337890625,0.0,3380.93212890625,0.926461398601532,1.0,0.0,3.0,1.0,0.0
12059280,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485900878906,0.9137575030326844,0.3818999528884887,0.3452719151973724,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1483764648437,0.9990000128746032,0.5145070552825928,0.4764984250068664,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14862060546875,0.9066898226737976,0.3748722076416015,0.2629630267620086,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.14892578125,0.8295872807502747,0.2853614687919616,0.2722238302230835,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1495666503906,0.7406339645385742,0.2011764943599701,0.9153221249580384,284.1485290527344,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2244567871094,284.1469421386719,1.0,0.5076018571853638,1.0,0.6499999761581421,0.0,1.0,-2.727595329284668,2.727588176727295,7.217151960503543e-06,2.1085245609283447,0.9087478518486024,0.9087478518486024,0.0,110.0392837524414,78.0,37282.8359375,0.0,1673.68505859375,1.0,280.3573608398437,282.7411804199219,291.77520751953125,294.22119140625,293.1499938964844,293.1499938964844,280.04998779296875,36919.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975710272789001,1.0,0.0,0.0,3.7419803142547607,3.7420053482055664,9.343212923340616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.03271484375,0.0,1644.984619140625,1895.4371337890625,0.0,3380.93212890625,0.926461398601532,1.0,0.0,3.0,1.0,0.0
12059340,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9653625488281,0.9263384342193604,0.3797394931316376,0.3432595431804657,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9648132324219,0.9990000128746032,0.5165810585021973,0.4572210609912872,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.96539306640625,0.9214491844177246,0.375576913356781,0.2633719444274902,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9662475585937,0.8397195935249329,0.2847930788993835,0.2715627253055572,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9678039550781,0.749168872833252,0.2003084421157837,0.9107370376586914,283.9652404785156,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.22271728515625,283.9602355957031,1.0,0.4994208812713623,1.0,0.6499999761581421,0.0,1.0,-2.696709394454956,2.696702241897583,7.054364232317312e-06,2.084521770477295,0.8976818323135376,0.8976818323135376,0.0,104.10909271240234,78.0,38066.53125,0.0,1601.2064208984375,1.0,280.0718688964844,282.5322265625,291.8075561523437,294.3275146484375,293.1499938964844,293.1499938964844,280.04998779296875,37193.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067741632461548,1.0,0.0,0.0,3.709903717041016,3.709928512573242,9.183718248095828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.119140625,0.0,1609.915283203125,1895.4371337890625,0.0,3466.64306640625,0.9194425344467164,1.0,0.0,3.0,1.0,0.0
12059400,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452209472656,0.9317817091941832,0.3789089620113373,0.3424048721790313,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.9990000128746032,0.51792311668396,0.4492734670639038,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452209472656,0.9279152750968932,0.3758550882339477,0.2634862065315246,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455871582031,0.8440872430801392,0.2845633924007416,0.2712555527687073,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462280273437,0.7528830170631409,0.1999673992395401,0.9087916612625122,283.9451599121094,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2248229980469,283.9429931640625,1.0,0.4960121810436249,1.0,0.6499999761581421,0.0,1.0,-2.683562994003296,2.683556079864502,6.985691925365245e-06,2.074331045150757,0.8936944007873535,0.8936944007873535,0.0,101.71224975585938,66.0,37972.30078125,0.0,1571.532470703125,1.0,280.0578308105469,282.5163269042969,291.79327392578125,294.2870788574219,293.1499938964844,293.1499938964844,280.3500061035156,37274.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071378707885742,1.0,0.0,0.0,3.695676803588867,3.6957015991210938,9.113417718253912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.021484375,0.0,1594.239501953125,1895.4371337890625,0.0,3470.02294921875,0.916331708431244,1.0,0.0,3.0,1.0,0.0
12059460,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1132202148437,0.957090437412262,0.3776380121707916,0.3404629826545715,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133117675781,0.9990000128746032,0.526383638381958,0.4159342646598816,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1132202148437,0.9567806124687196,0.3781982958316803,0.2645635604858398,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1130065917969,0.8650017976760864,0.2846824824810028,0.2707482874393463,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125793457031,0.7709653377532959,0.1995165050029754,0.9040622115135192,284.1132507324219,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.26153564453125,284.1142272949219,1.0,0.4831153452396393,1.0,0.6499999761581421,0.0,1.0,-2.636167287826538,2.636160373687744,6.74075681672548e-06,2.037520170211792,0.8838942050933838,0.8838942050933838,0.0,92.31967163085938,86.0,36443.78125,0.0,1463.398681640625,1.0,280.3421936035156,282.7269592285156,291.7088623046875,294.0448303222656,293.1499938964844,293.1499938964844,280.6499938964844,37262.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876910209655762,1.0,0.0,0.0,3.6478874683380127,3.647911787033081,8.879247275217494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.57568359375,0.0,1540.2630615234375,1895.4371337890625,0.0,3288.607421875,0.9056850671768188,1.0,0.0,3.0,1.0,0.0
12059520,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1132202148437,0.957090437412262,0.3776380121707916,0.3404629826545715,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133117675781,0.9990000128746032,0.526383638381958,0.4159342646598816,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1132202148437,0.9567806124687196,0.3781982958316803,0.2645635604858398,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1130065917969,0.8650017976760864,0.2846824824810028,0.2707482874393463,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125793457031,0.7709653377532959,0.1995165050029754,0.9040622115135192,284.1132507324219,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.26153564453125,284.1142272949219,1.0,0.4831153452396393,1.0,0.6499999761581421,0.0,1.0,-2.636167287826538,2.636160373687744,6.74075681672548e-06,2.037520170211792,0.8838942050933838,0.8838942050933838,0.0,92.31967163085938,86.0,36443.78125,0.0,1463.398681640625,1.0,280.3421936035156,282.7269592285156,291.7088623046875,294.0448303222656,293.1499938964844,293.1499938964844,280.6499938964844,37262.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876910209655762,1.0,0.0,0.0,3.6478874683380127,3.647911787033081,8.879247275217494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.57568359375,0.0,1540.2630615234375,1895.4371337890625,0.0,3288.607421875,0.9056850671768188,1.0,0.0,3.0,1.0,0.0
12059580,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236999511719,0.9649012088775636,0.3778814971446991,0.3403229117393493,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3238830566406,0.9990000128746032,0.537207305431366,0.4061309397220611,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236999511719,0.9675467014312744,0.3819024562835693,0.266869843006134,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231506347656,0.8728460669517517,0.2859127819538116,0.2715868651866913,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222045898437,0.7775774598121643,0.200140118598938,0.9053184986114502,284.32373046875,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3187255859375,284.3270263671875,1.0,0.4815228879451751,1.0,0.6499999761581421,0.0,1.0,-2.6294515132904053,2.6294448375701904,6.704948646074627e-06,2.031592845916748,0.8771893382072449,0.8771893382072449,0.0,89.89739227294922,106.0,35271.484375,0.0,1443.504150390625,1.0,280.6413879394531,282.97393798828125,291.707763671875,293.94097900390625,293.1499938964844,293.1499938964844,280.95001220703125,37098.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643710017204285,1.0,0.0,0.0,3.605944633483887,3.605968475341797,8.676237257532193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.89306640625,0.0,1492.8272705078125,1895.4371337890625,0.0,3070.005126953125,0.8962345719337463,1.0,0.0,3.0,1.0,0.0
12059640,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236999511719,0.9649012088775636,0.3778814971446991,0.3403229117393493,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3238830566406,0.9990000128746032,0.537207305431366,0.4061309397220611,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236999511719,0.9675467014312744,0.3819024562835693,0.266869843006134,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231506347656,0.8728460669517517,0.2859127819538116,0.2715868651866913,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222045898437,0.7775774598121643,0.200140118598938,0.9053184986114502,284.32373046875,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3187255859375,284.3270263671875,1.0,0.4815228879451751,1.0,0.6499999761581421,0.0,1.0,-2.6294515132904053,2.6294448375701904,6.704948646074627e-06,2.031592845916748,0.8771893382072449,0.8771893382072449,0.0,89.89739227294922,106.0,35271.484375,0.0,1443.504150390625,1.0,280.6413879394531,282.97393798828125,291.707763671875,293.94097900390625,293.1499938964844,293.1499938964844,280.95001220703125,37098.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643710017204285,1.0,0.0,0.0,3.605944633483887,3.605968475341797,8.676237257532193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.89306640625,0.0,1492.8272705078125,1895.4371337890625,0.0,3070.005126953125,0.8962345719337463,1.0,0.0,3.0,1.0,0.0
12059700,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.9624044299125672,0.3782963454723358,0.3406070172786712,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48468017578125,0.9990000128746032,0.5416163206100464,0.4095716476440429,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839782714844,0.9665506482124328,0.3840504288673401,0.2682988047599792,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4818725585937,0.871189296245575,0.2867851555347442,0.2723469138145447,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781188964844,0.7760248184204102,0.2007161378860473,0.9076302647590636,284.484130859375,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3410339355469,284.496337890625,1.0,0.4838593006134033,1.0,0.6499999761581421,0.0,1.0,-2.639321804046631,2.639315128326416,6.755042704753578e-06,2.0390546321868896,0.8756256103515625,0.8756256103515625,0.0,90.98503875732422,106.0,34439.0625,0.0,1461.70458984375,1.0,280.8971252441406,283.168701171875,291.6975402832031,293.8251953125,293.1499938964844,293.1499938964844,280.95001220703125,36958.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516731262207031,1.0,0.0,0.0,3.588345527648926,3.588369131088257,8.591753726250317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.86328125,0.0,1472.6981201171875,1895.4371337890625,0.0,2950.94384765625,0.8922598361968994,1.0,0.0,3.0,1.0,0.0
12059760,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603332519531,0.9567754864692688,0.378903865814209,0.3411721885204315,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5605773925781,0.9990000128746032,0.545132040977478,0.4171865582466125,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.9625150561332704,0.3863873183727264,0.2699322700500488,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596923828125,0.8668771386146545,0.287816435098648,0.2733335793018341,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7721511721611023,0.2014369666576385,0.9109302163124084,284.5603942871094,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3577880859375,284.5644226074219,1.0,0.4879337549209595,1.0,0.6499999761581421,0.0,1.0,-2.6562533378601074,2.656246423721313,6.8417343754845206e-06,2.0520122051239014,0.8738358616828918,0.8738358616828918,0.0,93.25684356689452,126.0,34493.0,0.0,1495.0511474609375,1.0,280.9416198730469,283.2422180175781,291.7449035644531,293.91668701171875,293.1499938964844,293.1499938964844,281.25,36821.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453831672668457,1.0,0.0,0.0,3.574164867401123,3.574188232421875,8.523980454810953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.2724609375,0.0,1456.4444580078125,1895.4371337890625,0.0,2892.049072265625,0.8889665603637695,1.0,0.0,3.0,1.0,0.0
12059820,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.936951220035553,0.3804007470607757,0.3426365852355957,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.9990000128746032,0.5491872429847717,0.4432013928890228,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.9462325572967528,0.3913770914077759,0.2734892070293426,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.852180004119873,0.2901440560817718,0.27567058801651,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.7590115666389465,0.2030896097421646,0.919117510318756,284.8061828613281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3714599609375,284.8106994628906,1.0,0.5002813935279846,1.0,0.6499999761581421,0.0,1.0,-2.706176280975342,2.7061691284179688,7.101049050106667e-06,2.0904481410980225,0.8738303780555725,0.8738303780555725,0.0,101.0091781616211,146.0,33993.21875,0.0,1600.5345458984375,1.0,281.2411499023437,283.5199890136719,291.7906188964844,293.9271850585937,293.1499938964844,293.1499938964844,281.54998779296875,36477.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325127959251404,1.0,0.0,0.0,3.5552189350128174,3.5552420616149902,8.433852372036199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.26904296875,0.0,1433.7353515625,1895.4371337890625,0.0,2771.849609375,0.8845046162605286,1.0,0.0,3.0,1.0,0.0
