time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059880,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.936951220035553,0.3804007470607757,0.3426365852355957,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.9990000128746032,0.5491872429847717,0.4432013928890228,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.9462325572967528,0.3913770914077759,0.2734892070293426,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.852180004119873,0.2901440560817718,0.27567058801651,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.7590115666389465,0.2030896097421646,0.919117510318756,284.8061828613281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3714599609375,284.8106994628906,1.0,0.5002813935279846,1.0,0.6499999761581421,0.0,1.0,-2.706176280975342,2.7061691284179688,7.101049050106667e-06,2.0904481410980225,0.8738303780555725,0.8738303780555725,0.0,101.0091781616211,146.0,33993.21875,0.0,1600.5345458984375,1.0,281.2411499023437,283.5199890136719,291.7906188964844,293.9271850585937,293.1499938964844,293.1499938964844,281.54998779296875,36477.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325127959251404,1.0,0.0,0.0,3.5552189350128174,3.5552420616149902,8.433852372036199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.26904296875,0.0,1433.7353515625,1895.4371337890625,0.0,2771.849609375,0.8845046162605286,1.0,0.0,3.0,1.0,0.0
12059940,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.91082763671875,0.3822178244590759,0.3445201814174652,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9990000128746032,0.5495576858520508,0.479549378156662,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9229598641395568,0.3967323899269104,0.2774017453193664,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8337535262107849,0.2927515804767608,0.2784135937690735,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7425405979156494,0.2049114853143692,0.9287777543067932,285.05487060546875,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3638610839844,285.0593566894531,1.0,0.5168206691741943,1.0,0.6499999761581421,0.0,1.0,-2.771716356277466,2.7717089653015137,7.449140412063571e-06,2.141062021255493,0.8771715760231018,0.8771715760231018,0.0,112.35536193847656,164.0,33621.640625,0.0,1750.0938720703125,1.0,281.54071044921875,283.79754638671875,291.8277282714844,293.9426574707031,293.1499938964844,293.1499938964844,281.8500061035156,36095.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243167400360107,1.0,0.0,0.0,3.5506036281585693,3.550626754760742,8.411969929511542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.77197265625,0.0,1426.0684814453125,1895.4371337890625,0.0,2695.606689453125,0.8831968903541565,1.0,0.0,3.0,1.0,0.0
12060000,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.91082763671875,0.3822178244590759,0.3445201814174652,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9990000128746032,0.5495576858520508,0.479549378156662,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9229598641395568,0.3967323899269104,0.2774017453193664,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8337535262107849,0.2927515804767608,0.2784135937690735,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7425405979156494,0.2049114853143692,0.9287777543067932,285.05487060546875,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3638610839844,285.0593566894531,1.0,0.5168206691741943,1.0,0.6499999761581421,0.0,1.0,-2.771716356277466,2.7717089653015137,7.449140412063571e-06,2.141062021255493,0.8771715760231018,0.8771715760231018,0.0,112.35536193847656,164.0,33621.640625,0.0,1750.0938720703125,1.0,281.54071044921875,283.79754638671875,291.8277282714844,293.9426574707031,293.1499938964844,293.1499938964844,281.8500061035156,36095.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243167400360107,1.0,0.0,0.0,3.5506036281585693,3.550626754760742,8.411969929511542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.77197265625,0.0,1426.0684814453125,1895.4371337890625,0.0,2695.606689453125,0.8831968903541565,1.0,0.0,3.0,1.0,0.0
12060060,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.8866062760353088,0.3842530250549316,0.3467056155204773,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994384765625,0.9988690614700316,0.5469353199005127,0.5189101696014404,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989501953125,0.8998705148696899,0.4023556411266327,0.2815829217433929,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982482910156,0.8149712681770325,0.2955435812473297,0.2814407646656036,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.7260631322860718,0.2068102061748504,0.9392873644828796,285.2990417480469,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.34307861328125,285.3030090332031,1.0,0.5353546142578125,1.0,0.6499999761581421,0.0,1.0,-2.8436501026153564,2.843642234802246,7.841402293706778e-06,2.19689679145813,0.8837482333183289,0.8837482333183289,0.0,126.25171661376952,182.0,33279.93359375,0.0,1928.4337158203125,1.0,281.8407287597656,284.0691223144531,291.85211181640625,293.94989013671875,293.1499938964844,293.1499938964844,282.1499938964844,35709.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190386891365051,1.0,0.0,0.0,3.5605175495147705,3.560540676116944,8.459010132355615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.18212890625,0.0,1433.753173828125,1895.4371337890625,0.0,2646.665283203125,0.8851223587989807,1.0,0.0,3.0,1.0,0.0
12060120,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.8866062760353088,0.3842530250549316,0.3467056155204773,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994384765625,0.9988690614700316,0.5469353199005127,0.5189101696014404,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989501953125,0.8998705148696899,0.4023556411266327,0.2815829217433929,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982482910156,0.8149712681770325,0.2955435812473297,0.2814407646656036,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.7260631322860718,0.2068102061748504,0.9392873644828796,285.2990417480469,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.34307861328125,285.3030090332031,1.0,0.5353546142578125,1.0,0.6499999761581421,0.0,1.0,-2.8436501026153564,2.843642234802246,7.841402293706778e-06,2.19689679145813,0.8837482333183289,0.8837482333183289,0.0,126.25171661376952,182.0,33279.93359375,0.0,1928.4337158203125,1.0,281.8407287597656,284.0691223144531,291.85211181640625,293.94989013671875,293.1499938964844,293.1499938964844,282.1499938964844,35709.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190386891365051,1.0,0.0,0.0,3.5605175495147705,3.560540676116944,8.459010132355615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.18212890625,0.0,1433.753173828125,1895.4371337890625,0.0,2646.665283203125,0.8851223587989807,1.0,0.0,3.0,1.0,0.0
12060180,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.8526808023452759,0.3861907422542572,0.3492340445518493,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.9633110165596008,0.5462511777877808,0.5182664394378662,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.8673569560050964,0.4079508185386657,0.286073237657547,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.7846751809120178,0.2982595860958099,0.2848297953605652,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083923339844,0.6996739506721497,0.2085889726877212,0.9512099027633668,285.5096740722656,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3368835449219,285.5119934082031,1.0,0.5519771575927734,1.0,0.6499999761581421,0.0,1.0,-2.869051694869995,2.8690435886383057,7.983072464412544e-06,2.216948747634888,0.8929253816604614,0.8929253816604614,0.0,147.67306518554688,200.0,32596.724609375,0.0,2074.857666015625,1.0,282.1409912109375,284.3125,291.8578491210937,293.9267883300781,293.1499938964844,293.1499938964844,282.45001220703125,35364.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143060207366943,1.0,0.0,0.0,3.583563804626465,3.583587169647217,8.568870839553711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.7919921875,0.0,1455.83837890625,1895.4371337890625,0.0,2602.902587890625,0.8900084495544434,1.0,0.0,3.0,1.0,0.0
12060240,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.8526808023452759,0.3861907422542572,0.3492340445518493,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.9633110165596008,0.5462511777877808,0.5182664394378662,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.8673569560050964,0.4079508185386657,0.286073237657547,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.7846751809120178,0.2982595860958099,0.2848297953605652,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083923339844,0.6996739506721497,0.2085889726877212,0.9512099027633668,285.5096740722656,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3368835449219,285.5119934082031,1.0,0.5519771575927734,1.0,0.6499999761581421,0.0,1.0,-2.869051694869995,2.8690435886383057,7.983072464412544e-06,2.216948747634888,0.8929253816604614,0.8929253816604614,0.0,147.67306518554688,200.0,32596.724609375,0.0,2074.857666015625,1.0,282.1409912109375,284.3125,291.8578491210937,293.9267883300781,293.1499938964844,293.1499938964844,282.45001220703125,35364.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143060207366943,1.0,0.0,0.0,3.583563804626465,3.583587169647217,8.568870839553711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.7919921875,0.0,1455.83837890625,1895.4371337890625,0.0,2602.902587890625,0.8900084495544434,1.0,0.0,3.0,1.0,0.0
12060300,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591491699219,0.8404118418693542,0.3871559798717499,0.350406140089035,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606140136719,0.9472556710243224,0.5472214221954346,0.5191912055015564,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.8556739091873169,0.4107707738876343,0.2882724702358246,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576232910156,0.7732794284820557,0.2996208071708679,0.2864625751972198,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65460205078125,0.6891244649887085,0.2094901651144027,0.9569291472434998,285.6596374511719,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3414611816406,285.66900634765625,1.0,0.5599542856216431,1.0,0.6499999761581421,0.0,1.0,-2.883050441741944,2.883042335510254,8.061129847192205e-06,2.227750062942505,0.8991024494171143,0.8991024494171143,0.0,157.7350311279297,200.0,31956.953125,0.0,2147.80419921875,1.0,282.3968505859375,284.4991455078125,291.8275146484375,293.8120422363281,293.1499938964844,293.1499938964844,282.45001220703125,35192.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088279366493225,1.0,0.0,0.0,3.5992798805236816,3.5993032455444336,8.644194622320356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.34814453125,0.0,1471.5113525390625,1895.4371337890625,0.0,2552.404052734375,0.8934316039085388,1.0,0.0,3.0,1.0,0.0
12060360,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.8302374482154846,0.3881939351558685,0.3516895771026611,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.9330203533172609,0.5486531853675842,0.5207273960113525,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.8461318612098694,0.413665622472763,0.2905509769916534,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71588134765625,0.7638199329376221,0.3010295331478119,0.2881522178649902,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.6802420020103455,0.2104380130767822,0.9628610610961914,285.7162780761719,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3487548828125,285.7182006835937,1.0,0.5678002834320068,1.0,0.6499999761581421,0.0,1.0,-2.8983373641967773,2.898329257965088,8.146802429109812e-06,2.2395448684692383,0.9048224687576294,0.9048224687576294,0.0,167.45457458496094,188.0,32024.47265625,0.0,2221.96923828125,1.0,282.4416809082031,284.5540771484375,291.8507385253906,293.886474609375,293.1499938964844,293.1499938964844,282.1499938964844,35057.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082482218742371,1.0,0.0,0.0,3.618032932281494,3.618056535720825,8.73450630933803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.04541015625,0.0,1490.9036865234375,1895.4371337890625,0.0,2547.070556640625,0.8974919319152832,1.0,0.0,3.0,1.0,0.0
12060420,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.8236464262008667,0.388392299413681,0.352658063173294,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.9242470264434814,0.550230085849762,0.5228849649429321,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412292480469,0.8417248129844666,0.4179263412952423,0.2940467000007629,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.7586275935173035,0.3027535378932953,0.2903862595558166,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420837402344,0.6752502918243408,0.211525097489357,0.9702256321907043,285.5412292480469,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3454284667969,285.5396423339844,1.0,0.5738428235054016,1.0,0.6499999761581421,0.0,1.0,-2.917854785919189,2.917846441268921,8.257392437371891e-06,2.2548460960388184,0.9113069176673888,0.9113069176673888,0.0,174.7530059814453,176.0,33128.94921875,0.0,2292.28955078125,1.0,282.1581115722656,284.3304443359375,291.94903564453125,294.1250915527344,293.1499938964844,293.1499938964844,281.8500061035156,35134.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312739729881287,1.0,0.0,0.0,3.651069164276123,3.651093006134033,8.894743359633139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.90673828125,0.0,1527.8834228515625,1895.4371337890625,0.0,2760.308349609375,0.9049086570739746,1.0,0.0,3.0,1.0,0.0
12060480,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.8236464262008667,0.388392299413681,0.352658063173294,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.9242470264434814,0.550230085849762,0.5228849649429321,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412292480469,0.8417248129844666,0.4179263412952423,0.2940467000007629,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.7586275935173035,0.3027535378932953,0.2903862595558166,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420837402344,0.6752502918243408,0.211525097489357,0.9702256321907043,285.5412292480469,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3454284667969,285.5396423339844,1.0,0.5738428235054016,1.0,0.6499999761581421,0.0,1.0,-2.917854785919189,2.917846441268921,8.257392437371891e-06,2.2548460960388184,0.9113069176673888,0.9113069176673888,0.0,174.7530059814453,176.0,33128.94921875,0.0,2292.28955078125,1.0,282.1581115722656,284.3304443359375,291.94903564453125,294.1250915527344,293.1499938964844,293.1499938964844,281.8500061035156,35134.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312739729881287,1.0,0.0,0.0,3.651069164276123,3.651093006134033,8.894743359633139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.90673828125,0.0,1527.8834228515625,1895.4371337890625,0.0,2760.308349609375,0.9049086570739746,1.0,0.0,3.0,1.0,0.0
12060540,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.8228998780250549,0.3873887658119201,0.3520376086235046,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.9241543412208556,0.5504212379455566,0.523351788520813,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504638671875,0.8430979251861572,0.4203303158283233,0.2959046363830566,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.7589568495750427,0.3032763302326202,0.2911053299903869,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.6753795742988586,0.2116868197917938,0.971868097782135,285.35040283203125,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.331787109375,285.347412109375,1.0,0.5744823813438416,1.0,0.6499999761581421,0.0,1.0,-2.9227523803710938,2.922744035720825,8.285294825327583e-06,2.2587008476257324,0.913928210735321,0.913928210735321,0.0,175.21905517578125,176.0,34143.3203125,0.0,2303.26220703125,1.0,281.8671875,284.0951843261719,291.9634704589844,294.2376403808594,293.1499938964844,293.1499938964844,281.8500061035156,35301.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852030873298645,1.0,0.0,0.0,3.672121524810791,3.67214560508728,8.997614600048109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.267578125,0.0,1552.660400390625,1895.4371337890625,0.0,2954.2958984375,0.9097232222557068,1.0,0.0,3.0,1.0,0.0
12060600,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383483886719,0.8231168389320374,0.3870980441570282,0.3517486453056335,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.924735188484192,0.5504140853881836,0.5233240127563477,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382568359375,0.8438786864280701,0.4208890795707702,0.2962746620178222,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3386535644531,0.7594257593154907,0.3033497631549835,0.2911676466464996,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.6757577657699585,0.2116705626249313,0.971786379814148,285.3382263183594,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3280944824219,285.33599853515625,1.0,0.5742037296295166,1.0,0.6499999761581421,0.0,1.0,-2.9227941036224365,2.922785758972168,8.28551947051892e-06,2.258727550506592,0.9148157835006714,0.9148157835006714,0.0,174.8256072998047,164.0,34152.296875,0.0,2301.373779296875,1.0,281.8582763671875,284.0823059082031,291.9433288574219,294.2080383300781,293.1499938964844,293.1499938964844,281.54998779296875,35326.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544968962669373,1.0,0.0,0.0,3.676793813705444,3.6768181324005127,9.020525908454148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.5498046875,0.0,1558.106689453125,1895.4371337890625,0.0,2977.406494140625,0.9107953906059264,1.0,0.0,3.0,1.0,0.0
12060660,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8265843391418457,0.3852260410785675,0.3500175178050995,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.9310402274131776,0.5498777031898499,0.5227965116500854,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.850353479385376,0.423281580209732,0.2978901863098144,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7640206217765808,0.3033444583415985,0.291113018989563,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.6796666383743286,0.2112571001052856,0.9696720838546752,285.1358642578125,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3068542480469,285.1337890625,1.0,0.5709429383277893,1.0,0.6499999761581421,0.0,1.0,-2.9194202423095703,2.9194118976593018,8.266330041806214e-06,2.256088972091675,0.9156399369239808,0.9156399369239808,0.0,170.41065979003906,152.0,35188.6953125,0.0,2273.419677734375,1.0,281.5581359863281,283.8389587402344,291.9061584472656,294.2389221191406,293.1499938964844,293.1499938964844,281.25,35562.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725630044937134,1.0,0.0,0.0,3.693791151046753,3.693815469741821,9.104119840230852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.9990234375,0.0,1579.1199951171875,1895.4371337890625,0.0,3146.8515625,0.9147606492042542,1.0,0.0,3.0,1.0,0.0
12060720,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8265843391418457,0.3852260410785675,0.3500175178050995,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.9310402274131776,0.5498777031898499,0.5227965116500854,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.850353479385376,0.423281580209732,0.2978901863098144,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7640206217765808,0.3033444583415985,0.291113018989563,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.6796666383743286,0.2112571001052856,0.9696720838546752,285.1358642578125,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3068542480469,285.1337890625,1.0,0.5709429383277893,1.0,0.6499999761581421,0.0,1.0,-2.9194202423095703,2.9194118976593018,8.266330041806214e-06,2.256088972091675,0.9156399369239808,0.9156399369239808,0.0,170.41065979003906,152.0,35188.6953125,0.0,2273.419677734375,1.0,281.5581359863281,283.8389587402344,291.9061584472656,294.2389221191406,293.1499938964844,293.1499938964844,281.25,35562.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725630044937134,1.0,0.0,0.0,3.693791151046753,3.693815469741821,9.104119840230852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.9990234375,0.0,1579.1199951171875,1895.4371337890625,0.0,3146.8515625,0.9147606492042542,1.0,0.0,3.0,1.0,0.0
12060780,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.833088219165802,0.3830541670322418,0.3478798866271972,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9415927529335022,0.5488805174827576,0.5216913819313049,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.860293984413147,0.4253508150577545,0.2991753220558166,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7715998291969299,0.3029865026473999,0.2905776798725128,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.6862002015113831,0.2105091512203216,0.9653621912002563,284.93121337890625,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2848815917969,284.9291076660156,1.0,0.5654175281524658,1.0,0.6499999761581421,0.0,1.0,-2.9112470149993896,2.911238670349121,8.219922165153548e-06,2.2496895790100098,0.9137166142463684,0.9137166142463684,0.0,163.16831970214844,140.0,36144.58984375,0.0,2223.11279296875,1.0,281.2580261230469,283.5960388183594,291.86822509765625,294.2591552734375,293.1499938964844,293.1499938964844,280.95001220703125,35825.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869531154632568,1.0,0.0,0.0,3.7010443210601807,3.701068639755249,9.139908456745616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.1044921875,0.0,1589.3765869140625,1895.4371337890625,0.0,3281.702392578125,0.9165617823600768,1.0,0.0,3.0,1.0,0.0
12060840,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.833088219165802,0.3830541670322418,0.3478798866271972,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9415927529335022,0.5488805174827576,0.5216913819313049,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.860293984413147,0.4253508150577545,0.2991753220558166,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7715998291969299,0.3029865026473999,0.2905776798725128,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.6862002015113831,0.2105091512203216,0.9653621912002563,284.93121337890625,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2848815917969,284.9291076660156,1.0,0.5654175281524658,1.0,0.6499999761581421,0.0,1.0,-2.9112470149993896,2.911238670349121,8.219922165153548e-06,2.2496895790100098,0.9137166142463684,0.9137166142463684,0.0,163.16831970214844,140.0,36144.58984375,0.0,2223.11279296875,1.0,281.2580261230469,283.5960388183594,291.86822509765625,294.2591552734375,293.1499938964844,293.1499938964844,280.95001220703125,35825.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869531154632568,1.0,0.0,0.0,3.7010443210601807,3.701068639755249,9.139908456745616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.1044921875,0.0,1589.3765869140625,1895.4371337890625,0.0,3281.702392578125,0.9165617823600768,1.0,0.0,3.0,1.0,0.0
12060900,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8374248147010803,0.3819056153297424,0.346758097410202,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.9481960535049438,0.5482624769210815,0.5210250616073608,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8665419220924377,0.4263116121292114,0.2997647225856781,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.7764679789543152,0.3027264177799225,0.2902138829231262,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.690402090549469,0.2100604027509689,0.9627435207366944,284.7816772460937,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2743225097656,284.77264404296875,1.0,0.5620868802070618,1.0,0.6499999761581421,0.0,1.0,-2.906222343444824,2.9062142372131348,8.191443157556932e-06,2.2457494735717773,0.9111467599868774,0.9111467599868774,0.0,158.80734252929688,140.0,37011.5078125,0.0,2192.77392578125,1.0,281.0001525878906,283.40924072265625,291.8764953613281,294.3671875,293.1499938964844,293.1499938964844,280.95001220703125,35978.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957399129867554,1.0,0.0,0.0,3.700921058654785,3.7009456157684326,9.139299663729616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.42578125,0.0,1590.4017333984375,1895.4371337890625,0.0,3363.84228515625,0.9166032671928406,1.0,0.0,3.0,1.0,0.0
12060960,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.8421796560287476,0.3806780874729156,0.345486432313919,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.9551579356193542,0.5475244522094727,0.5201712846755981,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.8733318448066711,0.4271937906742096,0.3002454340457916,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257080078125,0.7817743420600891,0.302391767501831,0.2897355854511261,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.6949591040611267,0.2095481753349304,0.9596887230873108,284.7253112792969,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.26336669921875,284.7232971191406,1.0,0.5584440231323242,1.0,0.6499999761581421,0.0,1.0,-2.900000095367432,2.899991750717163,8.156272087944672e-06,2.240882873535156,0.9090425372123718,0.9090425372123718,0.0,154.20619201660156,128.0,37029.421875,0.0,2159.2958984375,1.0,280.9574890136719,283.3544006347656,291.8338928222656,294.2783508300781,293.1499938964844,293.1499938964844,280.6499938964844,36109.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992828726768494,1.0,0.0,0.0,3.697795391082764,3.697819709777832,9.12386894924566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.45068359375,0.0,1587.82470703125,1895.4371337890625,0.0,3396.8984375,0.9160240292549132,1.0,0.0,3.0,1.0,0.0
12061020,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5214233398437,0.853859543800354,0.3781376183032989,0.3428976833820343,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.9705824851989746,0.5458144545555115,0.5182828307151794,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212707519531,0.8893851637840271,0.4288541674613952,0.3011514246463775,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216979980469,0.7944130301475525,0.3016154766082763,0.2886719405651092,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223693847656,0.7057763338088989,0.2084473371505737,0.953128218650818,284.5212707519531,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2427673339844,284.51922607421875,1.0,0.5505080223083496,1.0,0.6499999761581421,0.0,1.0,-2.886544942855835,2.886536836624145,8.080450243141968e-06,2.230346441268921,0.9016556739807128,0.9016556739807128,0.0,144.22579956054688,116.0,37842.8828125,0.0,2087.22119140625,1.0,280.6580505371094,283.1171569824219,291.7994384765625,294.2942199707031,293.1499938964844,293.1499938964844,280.3500061035156,36412.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103674292564392,1.0,0.0,0.0,3.683312177658081,3.683336496353149,9.0525378482198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.9814453125,0.0,1573.66064453125,1895.4371337890625,0.0,3500.013427734375,0.91298508644104,1.0,0.0,3.0,1.0,0.0
12061080,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5214233398437,0.853859543800354,0.3781376183032989,0.3428976833820343,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.9705824851989746,0.5458144545555115,0.5182828307151794,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212707519531,0.8893851637840271,0.4288541674613952,0.3011514246463775,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216979980469,0.7944130301475525,0.3016154766082763,0.2886719405651092,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223693847656,0.7057763338088989,0.2084473371505737,0.953128218650818,284.5212707519531,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2427673339844,284.51922607421875,1.0,0.5505080223083496,1.0,0.6499999761581421,0.0,1.0,-2.886544942855835,2.886536836624145,8.080450243141968e-06,2.230346441268921,0.9016556739807128,0.9016556739807128,0.0,144.22579956054688,116.0,37842.8828125,0.0,2087.22119140625,1.0,280.6580505371094,283.1171569824219,291.7994384765625,294.2942199707031,293.1499938964844,293.1499938964844,280.3500061035156,36412.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103674292564392,1.0,0.0,0.0,3.683312177658081,3.683336496353149,9.0525378482198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.9814453125,0.0,1573.66064453125,1895.4371337890625,0.0,3500.013427734375,0.91298508644104,1.0,0.0,3.0,1.0,0.0
12061140,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.318603515625,0.8685572147369385,0.3754711449146271,0.3401705026626587,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3182678222656,0.9868663549423218,0.5437960624694824,0.5160664319992065,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3184509277344,0.9088260531425476,0.4303699135780334,0.3019368648529053,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3188781738281,0.8095647692680359,0.3006976544857025,0.2874459624290466,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31951904296875,0.7182631492614746,0.2072513252496719,0.9460070729255676,284.3184814453125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2237548828125,284.3165283203125,1.0,0.5419012904167175,1.0,0.6499999761581421,0.0,1.0,-2.871515274047852,2.871507167816162,7.996172826096881e-06,2.2185769081115723,0.891574501991272,0.891574501991272,0.0,133.6275634765625,104.0,38592.16796875,0.0,2010.16455078125,1.0,280.3579406738281,282.883544921875,291.76434326171875,294.3062744140625,293.1499938964844,293.1499938964844,280.6499938964844,36739.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206073880195618,1.0,0.0,0.0,3.6566805839538574,3.656704902648926,8.922105507735978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.72900390625,0.0,1546.1593017578125,1895.4371337890625,0.0,3594.762451171875,0.9072516560554504,1.0,0.0,3.0,1.0,0.0
12061200,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.318603515625,0.8685572147369385,0.3754711449146271,0.3401705026626587,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3182678222656,0.9868663549423218,0.5437960624694824,0.5160664319992065,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3184509277344,0.9088260531425476,0.4303699135780334,0.3019368648529053,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3188781738281,0.8095647692680359,0.3006976544857025,0.2874459624290466,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31951904296875,0.7182631492614746,0.2072513252496719,0.9460070729255676,284.3184814453125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2237548828125,284.3165283203125,1.0,0.5419012904167175,1.0,0.6499999761581421,0.0,1.0,-2.871515274047852,2.871507167816162,7.996172826096881e-06,2.2185769081115723,0.891574501991272,0.891574501991272,0.0,133.6275634765625,104.0,38592.16796875,0.0,2010.16455078125,1.0,280.3579406738281,282.883544921875,291.76434326171875,294.3062744140625,293.1499938964844,293.1499938964844,280.6499938964844,36739.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206073880195618,1.0,0.0,0.0,3.6566805839538574,3.656704902648926,8.922105507735978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.72900390625,0.0,1546.1593017578125,1895.4371337890625,0.0,3594.762451171875,0.9072516560554504,1.0,0.0,3.0,1.0,0.0
12061260,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48028564453125,0.8871393203735352,0.3745089173316955,0.3384374380111694,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803771972656,0.9990000128746032,0.5436481237411499,0.508091151714325,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.9344292283058168,0.4333805739879608,0.3033897876739502,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801940917969,0.8264750242233276,0.300751268863678,0.2867811322212219,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4799499511719,0.7322690486907959,0.206790342926979,0.9408926367759703,284.4803161621094,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.22222900390625,284.48046875,1.0,0.5327682495117188,1.0,0.6499999761581421,0.0,1.0,-2.853855848312378,2.853847980499268,7.898421245045029e-06,2.205066442489624,0.8866394758224487,0.8866394758224487,0.0,122.98303985595705,92.0,37270.6796875,0.0,1929.9451904296875,1.0,280.64190673828125,283.0942077636719,291.6337890625,294.02886962890625,293.1499938964844,293.1499938964844,280.95001220703125,36696.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90422785282135,1.0,0.0,0.0,3.629958152770996,3.629981994628906,8.792179073680018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.455078125,0.0,1516.168212890625,1895.4371337890625,0.0,3442.96142578125,0.901288628578186,1.0,0.0,3.0,1.0,0.0
12061320,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48028564453125,0.8871393203735352,0.3745089173316955,0.3384374380111694,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803771972656,0.9990000128746032,0.5436481237411499,0.508091151714325,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.9344292283058168,0.4333805739879608,0.3033897876739502,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801940917969,0.8264750242233276,0.300751268863678,0.2867811322212219,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4799499511719,0.7322690486907959,0.206790342926979,0.9408926367759703,284.4803161621094,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.22222900390625,284.48046875,1.0,0.5327682495117188,1.0,0.6499999761581421,0.0,1.0,-2.853855848312378,2.853847980499268,7.898421245045029e-06,2.205066442489624,0.8866394758224487,0.8866394758224487,0.0,122.98303985595705,92.0,37270.6796875,0.0,1929.9451904296875,1.0,280.64190673828125,283.0942077636719,291.6337890625,294.02886962890625,293.1499938964844,293.1499938964844,280.95001220703125,36696.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90422785282135,1.0,0.0,0.0,3.629958152770996,3.629981994628906,8.792179073680018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.455078125,0.0,1516.168212890625,1895.4371337890625,0.0,3442.96142578125,0.901288628578186,1.0,0.0,3.0,1.0,0.0
12061380,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420288085937,0.9061514735221864,0.3747574388980865,0.3381661474704742,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420593261719,0.9990000128746032,0.5491138696670532,0.4773883819580078,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420593261719,0.9592679142951964,0.4375398457050323,0.3058921992778778,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419677734375,0.8431393504142761,0.3017377853393554,0.2872118651866913,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418762207031,0.7464525103569031,0.2071276158094406,0.9401195645332336,284.6420288085937,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.24273681640625,284.64215087890625,1.0,0.5221956968307495,1.0,0.6499999761581421,0.0,1.0,-2.8200337886810303,2.82002592086792,7.71161103330087e-06,2.178611993789673,0.8839133381843567,0.8839133381843567,0.0,113.60486602783205,95.0,35761.421875,0.0,1830.3292236328125,1.0,280.9415588378906,283.3082275390625,291.5754699707031,293.8623046875,293.1499938964844,293.1499938964844,281.25,36550.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843666315078735,1.0,0.0,0.0,3.608891010284424,3.608914613723755,8.690420827406342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.50439453125,0.0,1491.983642578125,1895.4371337890625,0.0,3257.488037109375,0.8964911699295044,1.0,0.0,3.0,1.0,0.0
12061440,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420288085937,0.9061514735221864,0.3747574388980865,0.3381661474704742,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420593261719,0.9990000128746032,0.5491138696670532,0.4773883819580078,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420593261719,0.9592679142951964,0.4375398457050323,0.3058921992778778,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419677734375,0.8431393504142761,0.3017377853393554,0.2872118651866913,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418762207031,0.7464525103569031,0.2071276158094406,0.9401195645332336,284.6420288085937,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.24273681640625,284.64215087890625,1.0,0.5221956968307495,1.0,0.6499999761581421,0.0,1.0,-2.8200337886810303,2.82002592086792,7.71161103330087e-06,2.178611993789673,0.8839133381843567,0.8839133381843567,0.0,113.60486602783205,95.0,35761.421875,0.0,1830.3292236328125,1.0,280.9415588378906,283.3082275390625,291.5754699707031,293.8623046875,293.1499938964844,293.1499938964844,281.25,36550.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843666315078735,1.0,0.0,0.0,3.608891010284424,3.608914613723755,8.690420827406342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.50439453125,0.0,1491.983642578125,1895.4371337890625,0.0,3257.488037109375,0.8964911699295044,1.0,0.0,3.0,1.0,0.0
12061500,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.9148133397102356,0.3750776052474975,0.3382485210895538,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.9990000128746032,0.5537036657333374,0.465385764837265,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.9691233038902284,0.4398289620876312,0.3073214292526245,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.8504665493965149,0.3024377226829529,0.2876715660095215,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7527468800544739,0.2074999958276748,0.9408564567565918,284.7692565917969,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2625427246094,284.7772521972656,1.0,0.518769383430481,1.0,0.6499999761581421,0.0,1.0,-2.808844804763794,2.8088371753692627,7.649841791135259e-06,2.169649124145508,0.8839263319969177,0.8839263319969177,0.0,110.14649200439452,95.0,34666.75,0.0,1796.3477783203125,1.0,281.1973876953125,283.4803161621094,291.5299987792969,293.698974609375,293.1499938964844,293.1499938964844,281.25,36441.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721908926963806,1.0,0.0,0.0,3.6008102893829346,3.6008338928222656,8.651546750115813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.56884765625,0.0,1482.38818359375,1895.4371337890625,0.0,3143.361572265625,0.8946532011032104,1.0,0.0,3.0,1.0,0.0
12061560,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.922621488571167,0.3755383193492889,0.3385542929172516,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.9990000128746032,0.558673083782196,0.4556359052658081,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.9772446155548096,0.4422555863857269,0.3089201748371124,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8569676876068115,0.3032680749893188,0.2883244454860687,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.7583730220794678,0.2080148160457611,0.9424814581871032,284.81072998046875,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.28765869140625,284.8114318847656,1.0,0.5162473917007446,1.0,0.6499999761581421,0.0,1.0,-2.8021464347839355,2.8021388053894043,7.613009984197561e-06,2.164296388626098,0.8834553360939026,0.8834553360939026,0.0,107.48795318603516,113.0,34414.35546875,0.0,1773.3134765625,1.0,281.24169921875,283.5272827148437,291.5391845703125,293.7357177734375,293.1499938964844,293.1499938964844,281.54998779296875,36347.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865321695804596,1.0,0.0,0.0,3.595242738723755,3.595266342163086,8.624814427093952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.43798828125,0.0,1475.6549072265625,1895.4371337890625,0.0,3078.923583984375,0.8933083415031433,1.0,0.0,3.0,1.0,0.0
12061620,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.923953652381897,0.3767650127410888,0.3395421802997589,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.5675390362739563,0.4552727937698364,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9807869791984558,0.4474146962165832,0.3124147057533264,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8588753938674927,0.3052129447460174,0.290054589509964,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7600353956222534,0.2093736827373504,0.9480324387550354,285.0047607421875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3348999023437,285.0066833496094,1.0,0.5189934372901917,1.0,0.6499999761581421,0.0,1.0,-2.815810203552246,2.815802574157715,7.686206117796246e-06,2.174288511276245,0.8857455849647522,0.8857455849647522,0.0,107.8811264038086,131.0,33530.55078125,0.0,1796.29248046875,1.0,281.5411376953125,283.76885986328125,291.5138244628906,293.6449584960937,293.1499938964844,293.1499938964844,281.8500061035156,36085.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489853143692017,1.0,0.0,0.0,3.591179132461548,3.591202735900879,8.605327934674278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.59423828125,0.0,1469.3380126953125,1895.4371337890625,0.0,2925.767578125,0.8922220468521118,1.0,0.0,3.0,1.0,0.0
12061680,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.923953652381897,0.3767650127410888,0.3395421802997589,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.5675390362739563,0.4552727937698364,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9807869791984558,0.4474146962165832,0.3124147057533264,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8588753938674927,0.3052129447460174,0.290054589509964,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7600353956222534,0.2093736827373504,0.9480324387550354,285.0047607421875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3348999023437,285.0066833496094,1.0,0.5189934372901917,1.0,0.6499999761581421,0.0,1.0,-2.815810203552246,2.815802574157715,7.686206117796246e-06,2.174288511276245,0.8857455849647522,0.8857455849647522,0.0,107.8811264038086,131.0,33530.55078125,0.0,1796.29248046875,1.0,281.5411376953125,283.76885986328125,291.5138244628906,293.6449584960937,293.1499938964844,293.1499938964844,281.8500061035156,36085.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489853143692017,1.0,0.0,0.0,3.591179132461548,3.591202735900879,8.605327934674278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.59423828125,0.0,1469.3380126953125,1895.4371337890625,0.0,2925.767578125,0.8922220468521118,1.0,0.0,3.0,1.0,0.0
