time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061740,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084655761719,0.9150999188423156,0.3782014846801758,0.3408395051956177,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.9990000128746032,0.5726132988929749,0.4685644209384918,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.9754815697669984,0.4523246586322784,0.3158285915851593,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.8526872396469116,0.3072129189968109,0.2919821739196777,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.7547011375427246,0.2108490020036697,0.9549036622047424,285.20867919921875,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3598022460937,285.2120056152344,1.0,0.5265135765075684,1.0,0.6499999761581421,0.0,1.0,-2.848004102706909,2.847996234893799,7.862417078285944e-06,2.198899030685425,0.890483021736145,0.890483021736145,0.0,112.35987854003906,131.0,32894.52734375,0.0,1868.438720703125,1.0,281.8363342285156,284.0160522460937,291.487548828125,293.5666198730469,293.1499938964844,293.1499938964844,281.8500061035156,35808.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370590209960938,1.0,0.0,0.0,3.5970771312713623,3.5971004962921143,8.633616630504548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.2890625,0.0,1473.6689453125,1895.4371337890625,0.0,2814.250244140625,0.893348753452301,1.0,0.0,3.0,1.0,0.0
12061800,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.9134315252304076,0.3783886432647705,0.3410516083240509,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.9990000128746032,0.5730699300765991,0.4711187779903412,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.9743021726608276,0.4529893398284912,0.3163217902183532,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159423828125,0.8514642715454102,0.3074873685836792,0.292274922132492,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.7536444664001465,0.2110536694526672,0.9559664130210876,285.2164001464844,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3616027832031,285.2189025878906,1.0,0.5278363823890686,1.0,0.6499999761581421,0.0,1.0,-2.8535492420196533,2.853541374206543,7.893013389548287e-06,2.203158140182495,0.8910067081451416,0.8910067081451416,0.0,113.20993041992188,149.0,32926.828125,0.0,1881.3997802734373,1.0,281.8410949707031,284.0238952636719,291.49432373046875,293.5831604003906,293.1499938964844,293.1499938964844,282.1499938964844,35784.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370096683502197,1.0,0.0,0.0,3.59838604927063,3.598409652709961,8.639901807327988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.23681640625,0.0,1474.9110107421875,1895.4371337890625,0.0,2813.78955078125,0.8936187624931335,1.0,0.0,3.0,1.0,0.0
12061860,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.8974602818489075,0.3804221153259277,0.3430134654045105,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.9990000128746032,0.5752730965614319,0.4978933334350586,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.9609069228172302,0.4589942693710327,0.320595771074295,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.8389827609062195,0.3100745379924774,0.2948958277702331,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.7428314685821533,0.2129591852426529,0.9655092358589172,285.4621276855469,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3689880371094,285.46563720703125,1.0,0.5410283803939819,1.0,0.6499999761581421,0.0,1.0,-2.9078311920166016,2.907822847366333,8.195826922019478e-06,2.244920492172241,0.8997540473937988,0.8997540473937988,0.0,122.2108917236328,152.0,32662.64453125,0.0,2014.11376953125,1.0,282.1412658691406,284.2939758300781,291.4739685058594,293.5396728515625,293.1499938964844,293.1499938964844,282.45001220703125,35447.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292049765586853,1.0,0.0,0.0,3.617953777313232,3.617977380752564,8.734123184694909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.12744140625,0.0,1493.7120361328125,1895.4371337890625,0.0,2741.046142578125,0.8977574706077576,1.0,0.0,3.0,1.0,0.0
12061920,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.8974602818489075,0.3804221153259277,0.3430134654045105,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.9990000128746032,0.5752730965614319,0.4978933334350586,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.9609069228172302,0.4589942693710327,0.320595771074295,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.8389827609062195,0.3100745379924774,0.2948958277702331,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.7428314685821533,0.2129591852426529,0.9655092358589172,285.4621276855469,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3689880371094,285.46563720703125,1.0,0.5410283803939819,1.0,0.6499999761581421,0.0,1.0,-2.9078311920166016,2.907822847366333,8.195826922019478e-06,2.244920492172241,0.8997540473937988,0.8997540473937988,0.0,122.2108917236328,152.0,32662.64453125,0.0,2014.11376953125,1.0,282.1412658691406,284.2939758300781,291.4739685058594,293.5396728515625,293.1499938964844,293.1499938964844,282.45001220703125,35447.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292049765586853,1.0,0.0,0.0,3.617953777313232,3.617977380752564,8.734123184694909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.12744140625,0.0,1493.7120361328125,1895.4371337890625,0.0,2741.046142578125,0.8977574706077576,1.0,0.0,3.0,1.0,0.0
12061980,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7163391113281,0.8872026205062866,0.3828922510147095,0.3453390896320343,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.9990000128746032,0.575806200504303,0.5183444023132324,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165832519531,0.952003300189972,0.4654453694820404,0.3251583278179168,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.8310196399688721,0.3129797577857971,0.2977787852287292,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.7359873652458191,0.2150635719299316,0.9757527709007264,285.7165222167969,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3689880371094,285.7192077636719,1.0,0.5518234372138977,1.0,0.6499999761581421,0.0,1.0,-2.956486701965332,2.9564781188964844,8.47286810312653e-06,2.282689094543457,0.912055730819702,0.912055730819702,0.0,129.66822814941406,155.0,32455.619140625,0.0,2133.917724609375,1.0,282.4414367675781,284.5622863769531,291.4517822265625,293.50714111328125,293.1499938964844,293.1499938964844,282.1499938964844,35105.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254814743995667,1.0,0.0,0.0,3.650503396987915,3.650527238845825,8.89198645381839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.662109375,0.0,1527.0372314453125,1895.4371337890625,0.0,2706.42431640625,0.9048006534576416,1.0,0.0,3.0,1.0,0.0
12062040,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7163391113281,0.8872026205062866,0.3828922510147095,0.3453390896320343,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.9990000128746032,0.575806200504303,0.5183444023132324,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165832519531,0.952003300189972,0.4654453694820404,0.3251583278179168,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.8310196399688721,0.3129797577857971,0.2977787852287292,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.7359873652458191,0.2150635719299316,0.9757527709007264,285.7165222167969,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3689880371094,285.7192077636719,1.0,0.5518234372138977,1.0,0.6499999761581421,0.0,1.0,-2.956486701965332,2.9564781188964844,8.47286810312653e-06,2.282689094543457,0.912055730819702,0.912055730819702,0.0,129.66822814941406,155.0,32455.619140625,0.0,2133.917724609375,1.0,282.4414367675781,284.5622863769531,291.4517822265625,293.50714111328125,293.1499938964844,293.1499938964844,282.1499938964844,35105.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254814743995667,1.0,0.0,0.0,3.650503396987915,3.650527238845825,8.89198645381839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.662109375,0.0,1527.0372314453125,1895.4371337890625,0.0,2706.42431640625,0.9048006534576416,1.0,0.0,3.0,1.0,0.0
12062100,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.883062481880188,0.3834564387798309,0.3463199436664581,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.9990000128746032,0.5753796696662903,0.5269778370857239,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733337402344,0.948539674282074,0.4680615365505218,0.3273168504238128,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.8279333114624023,0.314074844121933,0.2991345822811126,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.7333520650863647,0.2158591151237487,0.9805559515953064,285.57354736328125,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.3619384765625,285.56512451171875,1.0,0.5566247701644897,1.0,0.6499999761581421,0.0,1.0,-2.978048324584961,2.9780397415161133,8.59707870404236e-06,2.299412250518799,0.9148591160774232,0.9148591160774232,0.0,132.9329376220703,155.0,33285.63671875,0.0,2187.9765625,1.0,282.1985778808594,284.386962890625,291.5311889648437,293.73944091796875,293.1499938964844,293.1499938964844,282.1499938964844,35138.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403967618942261,1.0,0.0,0.0,3.667031526565552,3.667055606842041,8.972688192443457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.134765625,0.0,1545.7249755859375,1895.4371337890625,0.0,2845.42236328125,0.9084615111351012,1.0,0.0,3.0,1.0,0.0
12062160,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.8780945539474487,0.3833388388156891,0.3465484976768493,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246276855469,0.9990000128746032,0.5740934610366821,0.5361368060112,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52471923828125,0.9441884756088256,0.4700537919998169,0.3289403021335602,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.8242644667625427,0.3147107362747192,0.300014853477478,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253601074219,0.7301806807518005,0.2162893116474151,0.9836694002151488,285.5247497558594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3475036621094,285.5238647460937,1.0,0.5609720945358276,1.0,0.6499999761581421,0.0,1.0,-2.996091842651367,2.9960830211639404,8.701740625838283e-06,2.313417196273804,0.9181559085845948,0.9181559085845948,0.0,136.2545623779297,158.0,33517.7734375,0.0,2236.781005859375,1.0,282.1573181152344,284.3359680175781,291.51837158203125,293.7191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35187.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517906069755554,1.0,0.0,0.0,3.681570291519165,3.6815943717956543,9.04397779777355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.015625,0.0,1562.4481201171875,1895.4371337890625,0.0,2952.044677734375,0.9117835760116576,1.0,0.0,3.0,1.0,0.0
12062220,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.8627933263778687,0.3819583654403686,0.3459517955780029,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.298095703125,0.9898285269737244,0.5701346397399902,0.5413665771484375,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982482910156,0.9286439418792723,0.4729445874691009,0.3314272463321686,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987060546875,0.811959981918335,0.3150276839733124,0.3009354770183563,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29937744140625,0.7194409966468811,0.2163167595863342,0.9865824580192566,285.2983093261719,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3141174316406,285.296142578125,1.0,0.5675510168075562,1.0,0.6499999761581421,0.0,1.0,-3.008034467697144,3.008025646209717,8.772794899414293e-06,2.323298692703247,0.9209432005882264,0.9209432005882264,0.0,144.95541381835938,161.0,34359.64453125,0.0,2303.68896484375,1.0,281.8580627441406,284.0790100097656,291.4740600585937,293.7572937011719,293.1499938964844,293.1499938964844,281.54998779296875,35391.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763175010681152,1.0,0.0,0.0,3.704954862594605,3.704979181289673,9.159232945421536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.912109375,0.0,1590.551025390625,1895.4371337890625,0.0,3182.060546875,0.917153000831604,1.0,0.0,3.0,1.0,0.0
12062280,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.8627933263778687,0.3819583654403686,0.3459517955780029,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.298095703125,0.9898285269737244,0.5701346397399902,0.5413665771484375,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982482910156,0.9286439418792723,0.4729445874691009,0.3314272463321686,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987060546875,0.811959981918335,0.3150276839733124,0.3009354770183563,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29937744140625,0.7194409966468811,0.2163167595863342,0.9865824580192566,285.2983093261719,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3141174316406,285.296142578125,1.0,0.5675510168075562,1.0,0.6499999761581421,0.0,1.0,-3.008034467697144,3.008025646209717,8.772794899414293e-06,2.323298692703247,0.9209432005882264,0.9209432005882264,0.0,144.95541381835938,161.0,34359.64453125,0.0,2303.68896484375,1.0,281.8580627441406,284.0790100097656,291.4740600585937,293.7572937011719,293.1499938964844,293.1499938964844,281.54998779296875,35391.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763175010681152,1.0,0.0,0.0,3.704954862594605,3.704979181289673,9.159232945421536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.912109375,0.0,1590.551025390625,1895.4371337890625,0.0,3182.060546875,0.917153000831604,1.0,0.0,3.0,1.0,0.0
12062340,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8491750359535217,0.379686951637268,0.3443771004676819,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.975721538066864,0.5667263269424438,0.5383537411689758,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9147602915763856,0.4749387800693512,0.3331659436225891,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7999311685562134,0.3144833743572235,0.3009031414985657,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7087633013725281,0.2155736088752746,0.9854578971862792,285.0575256347656,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.286376953125,285.05535888671875,1.0,0.5716115236282349,1.0,0.6499999761581421,0.0,1.0,-3.0044877529144287,3.004479169845581,8.751280802243855e-06,2.3202004432678223,0.9203861951828004,0.9203861951828004,0.0,152.6505889892578,164.0,35029.35546875,0.0,2335.7548828125,1.0,281.55767822265625,283.8131103515625,291.399169921875,293.72802734375,293.1499938964844,293.1499938964844,281.25,35660.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929747939109802,1.0,0.0,0.0,3.718395471572876,3.718420267105103,9.225809094459692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.4267578125,0.0,1608.010986328125,1895.4371337890625,0.0,3338.016357421875,0.920342981815338,1.0,0.0,3.0,1.0,0.0
12062400,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8491750359535217,0.379686951637268,0.3443771004676819,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.975721538066864,0.5667263269424438,0.5383537411689758,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9147602915763856,0.4749387800693512,0.3331659436225891,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7999311685562134,0.3144833743572235,0.3009031414985657,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7087633013725281,0.2155736088752746,0.9854578971862792,285.0575256347656,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.286376953125,285.05535888671875,1.0,0.5716115236282349,1.0,0.6499999761581421,0.0,1.0,-3.0044877529144287,3.004479169845581,8.751280802243855e-06,2.3202004432678223,0.9203861951828004,0.9203861951828004,0.0,152.6505889892578,164.0,35029.35546875,0.0,2335.7548828125,1.0,281.55767822265625,283.8131103515625,291.399169921875,293.72802734375,293.1499938964844,293.1499938964844,281.25,35660.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929747939109802,1.0,0.0,0.0,3.718395471572876,3.718420267105103,9.225809094459692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.4267578125,0.0,1608.010986328125,1895.4371337890625,0.0,3338.016357421875,0.920342981815338,1.0,0.0,3.0,1.0,0.0
12062460,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.838331937789917,0.3770113587379455,0.3423091173171997,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.9632185697555542,0.5635538697242737,0.5356119871139526,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9045740365982056,0.4764797389507293,0.3344930410385132,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7899923324584961,0.3134722411632538,0.3003053963184356,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.6992796659469604,0.2143699079751968,0.9817590713500975,284.8280639648437,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2617492675781,284.8258972167969,1.0,0.57405686378479,1.0,0.6499999761581421,0.0,1.0,-2.995139837265014,2.995131015777588,8.696659278939478e-06,2.3128740787506104,0.9168581366539,0.9168581366539,0.0,158.89881896972656,167.0,35703.35546875,0.0,2350.741943359375,1.0,281.2575378417969,283.5545654296875,291.33465576171875,293.7001342773437,293.1499938964844,293.1499938964844,280.95001220703125,35951.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043143391609192,1.0,0.0,0.0,3.721023797988892,3.721048593521118,9.238855795956624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.1376953125,0.0,1613.258056640625,1895.4371337890625,0.0,3443.766357421875,0.9211236238479614,1.0,0.0,3.0,1.0,0.0
12062520,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.838331937789917,0.3770113587379455,0.3423091173171997,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.9632185697555542,0.5635538697242737,0.5356119871139526,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9045740365982056,0.4764797389507293,0.3344930410385132,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7899923324584961,0.3134722411632538,0.3003053963184356,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.6992796659469604,0.2143699079751968,0.9817590713500975,284.8280639648437,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2617492675781,284.8258972167969,1.0,0.57405686378479,1.0,0.6499999761581421,0.0,1.0,-2.995139837265014,2.995131015777588,8.696659278939478e-06,2.3128740787506104,0.9168581366539,0.9168581366539,0.0,158.89881896972656,167.0,35703.35546875,0.0,2350.741943359375,1.0,281.2575378417969,283.5545654296875,291.33465576171875,293.7001342773437,293.1499938964844,293.1499938964844,280.95001220703125,35951.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043143391609192,1.0,0.0,0.0,3.721023797988892,3.721048593521118,9.238855795956624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.1376953125,0.0,1613.258056640625,1895.4371337890625,0.0,3443.766357421875,0.9211236238479614,1.0,0.0,3.0,1.0,0.0
12062580,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61248779296875,0.8294810056686401,0.3741597235202789,0.340007871389389,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120910644531,0.9522618651390076,0.5604156255722046,0.53289794921875,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.8971337676048279,0.4777881205081939,0.3356001377105713,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127319335937,0.7818381190299988,0.312219500541687,0.2993968427181244,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134338378906,0.6912153959274292,0.2129114419221878,0.9765252470970154,284.6123046875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.239501953125,284.6102294921875,1.0,0.5754979848861694,1.0,0.6499999761581421,0.0,1.0,-2.983059883117676,2.983051300048828,8.626347153040115e-06,2.303415298461914,0.9105871319770812,0.9105871319770812,0.0,163.99313354492188,170.0,36410.578125,0.0,2354.785888671875,1.0,280.9575500488281,283.3051452636719,291.2860717773437,293.6909484863281,293.1499938964844,293.1499938964844,280.6499938964844,36253.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136658906936646,1.0,0.0,0.0,3.712465286254883,3.7124898433685294,9.196404562317184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.74951171875,0.0,1605.7081298828125,1895.4371337890625,0.0,3530.593017578125,0.9194045662879944,1.0,0.0,3.0,1.0,0.0
12062640,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61248779296875,0.8294810056686401,0.3741597235202789,0.340007871389389,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120910644531,0.9522618651390076,0.5604156255722046,0.53289794921875,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.8971337676048279,0.4777881205081939,0.3356001377105713,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127319335937,0.7818381190299988,0.312219500541687,0.2993968427181244,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134338378906,0.6912153959274292,0.2129114419221878,0.9765252470970154,284.6123046875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.239501953125,284.6102294921875,1.0,0.5754979848861694,1.0,0.6499999761581421,0.0,1.0,-2.983059883117676,2.983051300048828,8.626347153040115e-06,2.303415298461914,0.9105871319770812,0.9105871319770812,0.0,163.99313354492188,170.0,36410.578125,0.0,2354.785888671875,1.0,280.9575500488281,283.3051452636719,291.2860717773437,293.6909484863281,293.1499938964844,293.1499938964844,280.6499938964844,36253.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136658906936646,1.0,0.0,0.0,3.712465286254883,3.7124898433685294,9.196404562317184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.74951171875,0.0,1605.7081298828125,1895.4371337890625,0.0,3530.593017578125,0.9194045662879944,1.0,0.0,3.0,1.0,0.0
12062700,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.45733642578125,0.825628936290741,0.3726919293403625,0.3388470709323883,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.45556640625,0.9473304748535156,0.5588276386260986,0.5315620303153992,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4561767578125,0.8940614461898804,0.4783796668052673,0.3361311256885528,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4584350585937,0.7783154249191284,0.311537504196167,0.2988933026790619,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4616394042969,0.6876433491706848,0.2121269553899765,0.9736264944076538,284.4565124511719,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2292785644531,284.44732666015625,1.0,0.5759723782539368,1.0,0.6499999761581421,0.0,1.0,-2.9766077995300293,2.9765992164611816,8.588914170104545e-06,2.2983648777008057,0.9057862758636476,0.9057862758636476,0.0,166.19439697265625,170.0,37114.2109375,0.0,2354.28271484375,1.0,280.6997985839844,283.11383056640625,291.2914428710937,293.7882080078125,293.1499938964844,293.1499938964844,280.6499938964844,36428.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205551743507384,1.0,0.0,0.0,3.703875541687012,3.703900098800659,9.15389762212726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.28759765625,0.0,1597.18896484375,1895.4371337890625,0.0,3594.281005859375,0.9175624251365662,1.0,0.0,3.0,1.0,0.0
12062760,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3996276855469,0.8217496871948242,0.3711534142494201,0.3375484645366668,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992919921875,0.9423269033432008,0.5571618676185608,0.5300856828689575,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3994140625,0.8909845352172852,0.4788922667503357,0.3365487456321716,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998413085937,0.7748076915740967,0.310790479183197,0.2982894778251648,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4004821777344,0.6840639710426331,0.2112860232591629,0.9703563451766968,284.39947509765625,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2189636230469,284.3975830078125,1.0,0.5762908458709717,1.0,0.6499999761581421,0.0,1.0,-2.969118118286133,2.9691097736358643,8.545595846953802e-06,2.2925169467926025,0.901500403881073,0.901500403881073,0.0,168.3511199951172,173.0,37072.546875,0.0,2351.67333984375,1.0,280.6574401855469,283.060546875,291.2463684082031,293.6897888183594,293.1499938964844,293.1499938964844,280.3500061035156,36577.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224256873130798,1.0,0.0,0.0,3.691885232925415,3.691909790039064,9.09472760213248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.29345703125,0.0,1584.642333984375,1895.4371337890625,0.0,3611.52685546875,0.9150146842002868,1.0,0.0,3.0,1.0,0.0
12062820,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1918029785156,0.8145326972007751,0.3680095970630646,0.3349393606185913,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19146728515625,0.9330059289932252,0.5537348985671997,0.5270967483520508,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1915588378906,0.8855625987052917,0.479812890291214,0.3373493254184723,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1919860839844,0.7684463858604431,0.3092138171195984,0.2970175743103027,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.192626953125,0.6774652600288391,0.2095371186733245,0.9635063409805298,284.191650390625,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199951171875,284.1898803710937,1.0,0.576644778251648,1.0,0.6499999761581421,0.0,1.0,-2.9535892009735107,2.953580856323242,8.456126124656294e-06,2.2803895473480225,0.8896757960319519,0.8896757960319519,0.0,172.268798828125,176.0,37686.86328125,0.0,2343.4794921875,1.0,280.3578796386719,282.8228759765625,291.2093200683594,293.6903686523437,293.1499938964844,293.1499938964844,280.6499938964844,36927.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306541085243224,1.0,0.0,0.0,3.6583292484283447,3.658353567123413,8.930152830544102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.87841796875,0.0,1549.4095458984375,1895.4371337890625,0.0,3687.135009765625,0.9077481627464294,1.0,0.0,3.0,1.0,0.0
12062880,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1918029785156,0.8145326972007751,0.3680095970630646,0.3349393606185913,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19146728515625,0.9330059289932252,0.5537348985671997,0.5270967483520508,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1915588378906,0.8855625987052917,0.479812890291214,0.3373493254184723,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1919860839844,0.7684463858604431,0.3092138171195984,0.2970175743103027,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.192626953125,0.6774652600288391,0.2095371186733245,0.9635063409805298,284.191650390625,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199951171875,284.1898803710937,1.0,0.576644778251648,1.0,0.6499999761581421,0.0,1.0,-2.9535892009735107,2.953580856323242,8.456126124656294e-06,2.2803895473480225,0.8896757960319519,0.8896757960319519,0.0,172.268798828125,176.0,37686.86328125,0.0,2343.4794921875,1.0,280.3578796386719,282.8228759765625,291.2093200683594,293.6903686523437,293.1499938964844,293.1499938964844,280.6499938964844,36927.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306541085243224,1.0,0.0,0.0,3.6583292484283447,3.658353567123413,8.930152830544102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.87841796875,0.0,1549.4095458984375,1895.4371337890625,0.0,3687.135009765625,0.9077481627464294,1.0,0.0,3.0,1.0,0.0
12062940,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.36602783203125,0.8099256753921509,0.3666859865188598,0.3333358764648437,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3663635253906,0.9270825982093812,0.5521769523620605,0.5251631736755371,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662414550781,0.8830122947692871,0.4823405742645263,0.3387841582298279,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658142089844,0.7645881772041321,0.3087198734283447,0.2963076531887054,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3652038574219,0.6732234358787537,0.208620086312294,0.9586216807365416,284.3661804199219,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1971740722656,284.36785888671875,1.0,0.5770509839057922,1.0,0.6499999761581421,0.0,1.0,-2.9443225860595703,2.9443142414093018,8.402469575230498e-06,2.2729384899139404,0.8836238384246826,0.8836238384246826,0.0,174.8351287841797,176.0,36600.7421875,0.0,2339.767333984375,1.0,280.6407165527344,283.0492553710937,291.0832824707031,293.4225158691406,293.1499938964844,293.1499938964844,280.6499938964844,36883.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129661321640016,1.0,0.0,0.0,3.625869274139404,3.6258931159973145,8.772382216193364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.44775390625,0.0,1513.0556640625,1895.4371337890625,0.0,3524.110107421875,0.9005103707313538,1.0,0.0,3.0,1.0,0.0
12063000,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3675842285156,0.8098196983337402,0.3666580617427826,0.3333091139793396,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3678894042969,0.9269440770149232,0.5521446466445923,0.5251283049583435,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677978515625,0.8829968571662903,0.4824723899364471,0.3388742208480835,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3674011230469,0.7645060420036316,0.3087213635444641,0.2963058650493622,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36688232421875,0.6731234192848206,0.2086013108491897,0.9585214853286744,284.36773681640625,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.19732666015625,284.36920166015625,1.0,0.5770838856697083,1.0,0.6499999761581421,0.0,1.0,-2.9442338943481445,2.944225549697876,8.401944796787575e-06,2.272862195968628,0.8833335638046265,0.8833335638046265,0.0,174.90579223632812,179.0,36591.9296875,0.0,2339.963134765625,1.0,280.6419372558594,283.0512390136719,291.08319091796875,293.4229431152344,293.1499938964844,293.1499938964844,280.95001220703125,36883.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125316143035888,1.0,0.0,0.0,3.624553203582764,3.624577045440674,8.766015753280954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.7021484375,0.0,1511.608154296875,1895.4371337890625,0.0,3520.0830078125,0.9002156853675842,1.0,0.0,3.0,1.0,0.0
12063060,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690612792969,0.8082660436630249,0.3667809665203094,0.3332141935825348,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.9248629212379456,0.552295982837677,0.5249907374382019,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.8837308287620544,0.4866059124469757,0.3415758013725281,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5688781738281,0.7634983658790588,0.3093988299369812,0.2967609167098999,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682373046875,0.671722948551178,0.2086881399154663,0.9581296443939208,284.5692443847656,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2082824707031,284.571044921875,1.0,0.5783616304397583,1.0,0.6499999761581421,0.0,1.0,-2.947267532348633,2.9472591876983643,8.418825927947182e-06,2.2750110626220703,0.8799099922180176,0.8799099922180176,0.0,176.31658935546875,182.0,35603.39453125,0.0,2352.50439453125,1.0,280.9412536621094,283.3025207519531,291.0428161621094,293.2978210449219,293.1499938964844,293.1499938964844,281.25,36700.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929423093795776,1.0,0.0,0.0,3.5976810455322266,3.5977048873901367,8.636517350169015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.8671875,0.0,1480.900390625,1895.4371337890625,0.0,3337.71240234375,0.894105076789856,1.0,0.0,3.0,1.0,0.0
12063120,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690612792969,0.8082660436630249,0.3667809665203094,0.3332141935825348,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.9248629212379456,0.552295982837677,0.5249907374382019,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.8837308287620544,0.4866059124469757,0.3415758013725281,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5688781738281,0.7634983658790588,0.3093988299369812,0.2967609167098999,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682373046875,0.671722948551178,0.2086881399154663,0.9581296443939208,284.5692443847656,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2082824707031,284.571044921875,1.0,0.5783616304397583,1.0,0.6499999761581421,0.0,1.0,-2.947267532348633,2.9472591876983643,8.418825927947182e-06,2.2750110626220703,0.8799099922180176,0.8799099922180176,0.0,176.31658935546875,182.0,35603.39453125,0.0,2352.50439453125,1.0,280.9412536621094,283.3025207519531,291.0428161621094,293.2978210449219,293.1499938964844,293.1499938964844,281.25,36700.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929423093795776,1.0,0.0,0.0,3.5976810455322266,3.5977048873901367,8.636517350169015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.8671875,0.0,1480.900390625,1895.4371337890625,0.0,3337.71240234375,0.894105076789856,1.0,0.0,3.0,1.0,0.0
12063180,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8079277873039246,0.3677313327789306,0.3339167535305023,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.9242790341377258,0.5534806251525879,0.5259034037590027,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8856629133224487,0.4916124641895294,0.34492227435112,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.7636792063713074,0.3108308613300323,0.2979721426963806,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.6716658473014832,0.2094943970441818,0.9611212015151978,284.808349609375,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2261047363281,284.81085205078125,1.0,0.5805221796035767,1.0,0.6499999761581421,0.0,1.0,-2.9582762718200684,2.9582679271698,8.48156378197018e-06,2.283390760421753,0.8799705505371094,0.8799705505371094,0.0,177.54283142089844,185.0,34957.796875,0.0,2378.550537109375,1.0,281.2409362792969,283.56903076171875,291.0360412597656,293.2394104003906,293.1499938964844,293.1499938964844,281.54998779296875,36407.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774970173835754,1.0,0.0,0.0,3.5815231800079346,3.5815465450286865,8.559114235140441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.4931640625,0.0,1461.2994384765625,1895.4371337890625,0.0,3193.11962890625,0.8903023600578308,1.0,0.0,3.0,1.0,0.0
12063240,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8079277873039246,0.3677313327789306,0.3339167535305023,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.9242790341377258,0.5534806251525879,0.5259034037590027,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8856629133224487,0.4916124641895294,0.34492227435112,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.7636792063713074,0.3108308613300323,0.2979721426963806,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.6716658473014832,0.2094943970441818,0.9611212015151978,284.808349609375,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2261047363281,284.81085205078125,1.0,0.5805221796035767,1.0,0.6499999761581421,0.0,1.0,-2.9582762718200684,2.9582679271698,8.48156378197018e-06,2.283390760421753,0.8799705505371094,0.8799705505371094,0.0,177.54283142089844,185.0,34957.796875,0.0,2378.550537109375,1.0,281.2409362792969,283.56903076171875,291.0360412597656,293.2394104003906,293.1499938964844,293.1499938964844,281.54998779296875,36407.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774970173835754,1.0,0.0,0.0,3.5815231800079346,3.5815465450286865,8.559114235140441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.4931640625,0.0,1461.2994384765625,1895.4371337890625,0.0,3193.11962890625,0.8903023600578308,1.0,0.0,3.0,1.0,0.0
12063300,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8078712224960327,0.3684028089046478,0.3344337046146393,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9241170287132264,0.5543205142021179,0.5265904664993286,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8867207169532776,0.4943333864212036,0.3467360734939575,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7639049887657166,0.3117368519306183,0.2987618446350097,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6718389391899109,0.2100872099399566,0.9635159373283386,284.9843139648437,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2361755371094,284.99481201171875,1.0,0.5818982124328613,1.0,0.6499999761581421,0.0,1.0,-2.965729236602783,2.9657206535339355,8.524283657607157e-06,2.289113044738769,0.8819031715393066,0.8819031715393066,0.0,178.2549591064453,185.0,34377.7421875,0.0,2395.681396484375,1.0,281.4965515136719,283.7708740234375,291.0087890625,293.1239318847656,293.1499938964844,293.1499938964844,281.54998779296875,36219.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690072894096375,1.0,0.0,0.0,3.578007936477661,3.578031301498413,8.542321552340582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.93359375,0.0,1456.151123046875,1895.4371337890625,0.0,3113.498291015625,0.8894321918487549,1.0,0.0,3.0,1.0,0.0
12063360,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8081091642379761,0.3692191839218139,0.3351638913154602,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.924288809299469,0.5553357005119324,0.5275275111198425,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8880648612976074,0.497209221124649,0.3487264811992645,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7643879652023315,0.3127732872962951,0.2997203171253204,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.6722902655601501,0.2108059972524643,0.9666129350662231,285.05035400390625,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2473449707031,285.05255126953125,1.0,0.5834816694259644,1.0,0.6499999761581421,0.0,1.0,-2.9749984741210938,2.974990129470825,8.577598237025086e-06,2.2962443828582764,0.8832842111587524,0.8832842111587524,0.0,178.9314727783203,188.0,34387.99609375,0.0,2416.030517578125,1.0,281.5414733886719,283.83428955078125,291.0349426269531,293.20166015625,293.1499938964844,293.1499938964844,281.8500061035156,36063.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664771318435669,1.0,0.0,0.0,3.5782134532928467,3.578236818313598,8.54330210131593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.60498046875,0.0,1455.2271728515625,1895.4371337890625,0.0,3089.762451171875,0.8893199563026428,1.0,0.0,3.0,1.0,0.0
12063420,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.8084237575531006,0.3710576295852661,0.3367669880390167,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.9244104623794556,0.5576236844062805,0.5296117663383484,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.8905429840087891,0.5032081604003906,0.3528425693511963,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.7652528285980225,0.3150521218776703,0.3018271625041961,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.6731944680213928,0.2124555557966232,0.9738126397132874,285.28692626953125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.269775390625,285.2890625,1.0,0.587083101272583,1.0,0.6499999761581421,0.0,1.0,-2.995562791824341,2.995554208755493,8.696577424416319e-06,2.3121111392974854,0.8897213339805603,0.8897213339805603,0.0,180.61622619628903,191.0,33862.671875,0.0,2462.507568359375,1.0,281.84100341796875,284.09259033203125,291.0311584472656,293.1658935546875,293.1499938964844,293.1499938964844,282.1499938964844,35708.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580454587936401,1.0,0.0,0.0,3.588228702545166,3.588252067565918,8.591193818574538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.85986328125,0.0,1463.3826904296875,1895.4371337890625,0.0,3010.675048828125,0.8912996649742126,1.0,0.0,3.0,1.0,0.0
12063480,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.8084237575531006,0.3710576295852661,0.3367669880390167,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.9244104623794556,0.5576236844062805,0.5296117663383484,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.8905429840087891,0.5032081604003906,0.3528425693511963,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.7652528285980225,0.3150521218776703,0.3018271625041961,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.6731944680213928,0.2124555557966232,0.9738126397132874,285.28692626953125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.269775390625,285.2890625,1.0,0.587083101272583,1.0,0.6499999761581421,0.0,1.0,-2.995562791824341,2.995554208755493,8.696577424416319e-06,2.3121111392974854,0.8897213339805603,0.8897213339805603,0.0,180.61622619628903,191.0,33862.671875,0.0,2462.507568359375,1.0,281.84100341796875,284.09259033203125,291.0311584472656,293.1658935546875,293.1499938964844,293.1499938964844,282.1499938964844,35708.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580454587936401,1.0,0.0,0.0,3.588228702545166,3.588252067565918,8.591193818574538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.85986328125,0.0,1463.3826904296875,1895.4371337890625,0.0,3010.675048828125,0.8912996649742126,1.0,0.0,3.0,1.0,0.0
12063540,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.8087434768676758,0.3731578588485718,0.3386218547821045,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52008056640625,0.924492359161377,0.560229480266571,0.5320174098014832,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52001953125,0.8929716348648071,0.5095183253288269,0.3571879267692566,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51953125,0.7661402821540833,0.3175740242004394,0.3041851818561554,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.6742094159126282,0.2143436670303344,0.982199490070343,285.5198974609375,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2923583984375,285.5218200683594,1.0,0.5911804437637329,1.0,0.6499999761581421,0.0,1.0,-3.018822193145752,3.018813371658325,8.832220373733435e-06,2.330092430114746,0.8992460370063782,0.8992460370063782,0.0,182.59347534179688,194.0,33365.5546875,0.0,2516.11669921875,1.0,282.14111328125,284.3458557128906,291.0243530273437,293.12860107421875,293.1499938964844,293.1499938964844,282.45001220703125,35362.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506209850311279,1.0,0.0,0.0,3.611220598220825,3.611244201660156,8.701644560460409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.05078125,0.0,1485.73486328125,1895.4371337890625,0.0,2941.087158203125,0.8961883783340454,1.0,0.0,3.0,1.0,0.0
