time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063600,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.8087434768676758,0.3731578588485718,0.3386218547821045,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52008056640625,0.924492359161377,0.560229480266571,0.5320174098014832,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52001953125,0.8929716348648071,0.5095183253288269,0.3571879267692566,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51953125,0.7661402821540833,0.3175740242004394,0.3041851818561554,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.6742094159126282,0.2143436670303344,0.982199490070343,285.5198974609375,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2923583984375,285.5218200683594,1.0,0.5911804437637329,1.0,0.6499999761581421,0.0,1.0,-3.018822193145752,3.018813371658325,8.832220373733435e-06,2.330092430114746,0.8992460370063782,0.8992460370063782,0.0,182.59347534179688,194.0,33365.5546875,0.0,2516.11669921875,1.0,282.14111328125,284.3458557128906,291.0243530273437,293.12860107421875,293.1499938964844,293.1499938964844,282.45001220703125,35362.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506209850311279,1.0,0.0,0.0,3.611220598220825,3.611244201660156,8.701644560460409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.05078125,0.0,1485.73486328125,1895.4371337890625,0.0,2941.087158203125,0.8961883783340454,1.0,0.0,3.0,1.0,0.0
12063660,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.8090970516204834,0.3754858672618866,0.3406912684440613,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.9245789051055908,0.563109278678894,0.5346927642822266,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.895387589931488,0.5161038637161255,0.3617322742938995,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.7670637369155884,0.3202978372573852,0.3067460656166076,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.6753174066543579,0.2164201140403747,0.991499662399292,285.7485046386719,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.3147277832031,285.75018310546875,1.0,0.5956658124923706,1.0,0.6499999761581421,0.0,1.0,-3.044245958328247,3.044236898422241,8.981730388768483e-06,2.349766254425049,0.9117947816848756,0.9117947816848756,0.0,184.79185485839844,197.0,32883.16796875,0.0,2575.7353515625,1.0,282.4413757324219,284.59381103515625,291.0180358886719,293.0923767089844,293.1499938964844,293.1499938964844,282.1499938964844,35044.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435238003730774,1.0,0.0,0.0,3.646150350570679,3.646174192428589,8.870793521964515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.04296875,0.0,1521.7469482421875,1895.4371337890625,0.0,2874.655029296875,0.9037790298461914,1.0,0.0,3.0,1.0,0.0
12063720,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.8090970516204834,0.3754858672618866,0.3406912684440613,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.9245789051055908,0.563109278678894,0.5346927642822266,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.895387589931488,0.5161038637161255,0.3617322742938995,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.7670637369155884,0.3202978372573852,0.3067460656166076,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.6753174066543579,0.2164201140403747,0.991499662399292,285.7485046386719,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.3147277832031,285.75018310546875,1.0,0.5956658124923706,1.0,0.6499999761581421,0.0,1.0,-3.044245958328247,3.044236898422241,8.981730388768483e-06,2.349766254425049,0.9117947816848756,0.9117947816848756,0.0,184.79185485839844,197.0,32883.16796875,0.0,2575.7353515625,1.0,282.4413757324219,284.59381103515625,291.0180358886719,293.0923767089844,293.1499938964844,293.1499938964844,282.1499938964844,35044.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435238003730774,1.0,0.0,0.0,3.646150350570679,3.646174192428589,8.870793521964515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.04296875,0.0,1521.7469482421875,1895.4371337890625,0.0,2874.655029296875,0.9037790298461914,1.0,0.0,3.0,1.0,0.0
12063780,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.8068098425865173,0.3757384121417999,0.3416540920734405,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9215362071990968,0.5638343691825867,0.5361939668655396,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367431640625,0.8950318098068237,0.5205923914909363,0.3654144406318664,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.7657639384269714,0.3217423260211944,0.3086547553539276,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379638671875,0.6743667721748352,0.2175730019807815,0.9987609386444092,285.536865234375,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.3151550292969,285.534912109375,1.0,0.5999860167503357,1.0,0.6499999761581421,0.0,1.0,-3.0626771450042725,3.0626680850982666,9.091473657463212e-06,2.3642678260803223,0.9179176688194276,0.9179176688194276,0.0,188.37179565429688,200.0,33712.734375,0.0,2629.8642578125,1.0,282.15789794921875,284.3522644042969,291.11383056640625,293.316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35149.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650280237197876,1.0,0.0,0.0,3.678697109222412,3.678721189498901,9.029866987475544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.482421875,0.0,1558.918701171875,1895.4371337890625,0.0,3076.168212890625,0.9111087918281556,1.0,0.0,3.0,1.0,0.0
12063840,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.8068098425865173,0.3757384121417999,0.3416540920734405,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9215362071990968,0.5638343691825867,0.5361939668655396,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367431640625,0.8950318098068237,0.5205923914909363,0.3654144406318664,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.7657639384269714,0.3217423260211944,0.3086547553539276,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379638671875,0.6743667721748352,0.2175730019807815,0.9987609386444092,285.536865234375,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.3151550292969,285.534912109375,1.0,0.5999860167503357,1.0,0.6499999761581421,0.0,1.0,-3.0626771450042725,3.0626680850982666,9.091473657463212e-06,2.3642678260803223,0.9179176688194276,0.9179176688194276,0.0,188.37179565429688,200.0,33712.734375,0.0,2629.8642578125,1.0,282.15789794921875,284.3522644042969,291.11383056640625,293.316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35149.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650280237197876,1.0,0.0,0.0,3.678697109222412,3.678721189498901,9.029866987475544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.482421875,0.0,1558.918701171875,1895.4371337890625,0.0,3076.168212890625,0.9111087918281556,1.0,0.0,3.0,1.0,0.0
12063900,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.8042109608650208,0.375119149684906,0.3414202332496643,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.9183446168899536,0.5633192658424377,0.5360892415046692,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.8934156894683838,0.5220885872840881,0.3667024374008178,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612670898437,0.7638740539550781,0.3218888938426971,0.3090722560882568,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.6726665496826172,0.217673122882843,1.0003821849822998,285.3592224121094,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.3084411621094,285.3492736816406,1.0,0.6017706990242004,1.0,0.6499999761581421,0.0,1.0,-3.066277027130127,3.066267728805542,9.113083251577336e-06,2.3671412467956543,0.918922483921051,0.918922483921051,0.0,190.76129150390625,200.0,34379.04296875,0.0,2649.34375,1.0,281.9005126953125,284.1471862792969,291.14654541015625,293.4590148925781,293.1499938964844,293.1499938964844,281.8500061035156,35272.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784928321838379,1.0,0.0,0.0,3.6919994354248047,3.692023754119873,9.095289783545012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.59326171875,0.0,1574.889892578125,1895.4371337890625,0.0,3202.45458984375,0.9141305685043336,1.0,0.0,3.0,1.0,0.0
12063960,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.800879180431366,0.3741731643676758,0.3407610654830932,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.9143577814102172,0.5623831748962402,0.5354521870613098,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.8910866379737854,0.5232532024383545,0.3676521778106689,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.7613551616668701,0.32173553109169,0.3091379404067993,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.6703128814697266,0.2175008356571197,1.0006023645401,285.2932434082031,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2989196777344,285.291015625,1.0,0.6032370924949646,1.0,0.6499999761581421,0.0,1.0,-3.0662097930908203,3.0662007331848145,9.11284860194428e-06,2.3671584129333496,0.9205009937286376,0.9205009937286376,0.0,193.4097900390625,203.0,34412.10546875,0.0,2663.062255859375,1.0,281.8575439453125,284.0830078125,291.11016845703125,293.3816833496094,293.1499938964844,293.1499938964844,281.54998779296875,35378.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851121664047241,1.0,0.0,0.0,3.702596664428711,3.7026212215423584,9.147578339252505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.693359375,0.0,1587.7587890625,1895.4371337890625,0.0,3264.46923828125,0.9166131615638732,1.0,0.0,3.0,1.0,0.0
12064020,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7939139604568481,0.3717584013938904,0.3389617800712585,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9063161611557008,0.5597942471504211,0.5334625244140625,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8861904144287109,0.5250099897384644,0.369157075881958,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7560015320777893,0.320880264043808,0.3087179362773895,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6651187539100647,0.2166222780942917,0.998481273651123,285.046142578125,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2772521972656,285.0437316894531,1.0,0.605398952960968,1.0,0.6499999761581421,0.0,1.0,-3.0604166984558105,3.0604076385498047,9.07860703591723e-06,2.362753629684448,0.9197520613670348,0.9197520613670348,0.0,198.57827758789065,206.0,34999.28125,0.0,2678.755615234375,1.0,281.55792236328125,283.8132019042969,291.0802307128906,293.3922424316406,293.1499938964844,293.1499938964844,281.25,35660.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984732627868652,1.0,0.0,0.0,3.7160584926605225,3.71608304977417,9.21421531074884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.3994140625,0.0,1605.323974609375,1895.4371337890625,0.0,3389.3486328125,0.9198161959648132,1.0,0.0,3.0,1.0,0.0
12064080,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7939139604568481,0.3717584013938904,0.3389617800712585,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9063161611557008,0.5597942471504211,0.5334625244140625,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8861904144287109,0.5250099897384644,0.369157075881958,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7560015320777893,0.320880264043808,0.3087179362773895,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6651187539100647,0.2166222780942917,0.998481273651123,285.046142578125,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2772521972656,285.0437316894531,1.0,0.605398952960968,1.0,0.6499999761581421,0.0,1.0,-3.0604166984558105,3.0604076385498047,9.07860703591723e-06,2.362753629684448,0.9197520613670348,0.9197520613670348,0.0,198.57827758789065,206.0,34999.28125,0.0,2678.755615234375,1.0,281.55792236328125,283.8132019042969,291.0802307128906,293.3922424316406,293.1499938964844,293.1499938964844,281.25,35660.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984732627868652,1.0,0.0,0.0,3.7160584926605225,3.71608304977417,9.21421531074884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.3994140625,0.0,1605.323974609375,1895.4371337890625,0.0,3389.3486328125,0.9198161959648132,1.0,0.0,3.0,1.0,0.0
12064140,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.7869356870651245,0.3688701391220093,0.3366768658161163,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.8987907767295837,0.5565558075904846,0.5307754874229431,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.8813453316688538,0.5262160897254944,0.3702350556850433,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.7506160140037537,0.3195118606090545,0.3077477514743805,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.6597044467926025,0.2152312099933624,0.9937628507614136,284.79742431640625,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2541198730469,284.7950134277344,1.0,0.6066669225692749,1.0,0.6499999761581421,0.0,1.0,-3.048901557922364,3.0488924980163574,9.010449502966368e-06,2.353877305984497,0.9156700372695924,0.9156700372695924,0.0,203.3956451416016,209.0,35504.15625,0.0,2681.379638671875,1.0,281.25787353515625,283.5443420410156,291.058837890625,293.4000244140625,293.1499938964844,293.1499938964844,280.95001220703125,35976.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907115876674652,1.0,0.0,0.0,3.7178235054016113,3.717848300933838,9.222970902555972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.70703125,0.0,1609.7652587890625,1895.4371337890625,0.0,3469.818603515625,0.9204201698303224,1.0,0.0,3.0,1.0,0.0
12064200,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.7869356870651245,0.3688701391220093,0.3366768658161163,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.8987907767295837,0.5565558075904846,0.5307754874229431,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.8813453316688538,0.5262160897254944,0.3702350556850433,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.7506160140037537,0.3195118606090545,0.3077477514743805,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.6597044467926025,0.2152312099933624,0.9937628507614136,284.79742431640625,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2541198730469,284.7950134277344,1.0,0.6066669225692749,1.0,0.6499999761581421,0.0,1.0,-3.048901557922364,3.0488924980163574,9.010449502966368e-06,2.353877305984497,0.9156700372695924,0.9156700372695924,0.0,203.3956451416016,209.0,35504.15625,0.0,2681.379638671875,1.0,281.25787353515625,283.5443420410156,291.058837890625,293.4000244140625,293.1499938964844,293.1499938964844,280.95001220703125,35976.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907115876674652,1.0,0.0,0.0,3.7178235054016113,3.717848300933838,9.222970902555972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.70703125,0.0,1609.7652587890625,1895.4371337890625,0.0,3469.818603515625,0.9204201698303224,1.0,0.0,3.0,1.0,0.0
12064260,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.7801942825317383,0.3656631708145141,0.3340685963630676,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.551025390625,0.8916191458702087,0.5528992414474487,0.5276356339454651,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55108642578125,0.8767716288566589,0.5270222425460815,0.3710064888000488,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.7454361319541931,0.3178019821643829,0.3064116835594177,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523986816406,0.6543749570846558,0.2135060578584671,0.987324357032776,284.5512390136719,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.229248046875,284.548828125,1.0,0.6072515249252319,1.0,0.6499999761581421,0.0,1.0,-3.0335755348205566,3.033566474914551,8.920045729610138e-06,2.3420255184173584,0.9083132147789,0.9083132147789,0.0,207.79820251464844,212.0,35946.1171875,0.0,2674.400146484375,1.0,280.9579772949219,283.2796630859375,291.0490417480469,293.4153747558594,293.1499938964844,293.1499938964844,280.6499938964844,36320.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913271963596344,1.0,0.0,0.0,3.706857442855835,3.7068819999694815,9.168642804979754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.36328125,0.0,1599.7867431640625,1895.4371337890625,0.0,3526.94384765625,0.9181911945343018,1.0,0.0,3.0,1.0,0.0
12064320,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.7801942825317383,0.3656631708145141,0.3340685963630676,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.551025390625,0.8916191458702087,0.5528992414474487,0.5276356339454651,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55108642578125,0.8767716288566589,0.5270222425460815,0.3710064888000488,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.7454361319541931,0.3178019821643829,0.3064116835594177,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523986816406,0.6543749570846558,0.2135060578584671,0.987324357032776,284.5512390136719,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.229248046875,284.548828125,1.0,0.6072515249252319,1.0,0.6499999761581421,0.0,1.0,-3.0335755348205566,3.033566474914551,8.920045729610138e-06,2.3420255184173584,0.9083132147789,0.9083132147789,0.0,207.79820251464844,212.0,35946.1171875,0.0,2674.400146484375,1.0,280.9579772949219,283.2796630859375,291.0490417480469,293.4153747558594,293.1499938964844,293.1499938964844,280.6499938964844,36320.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913271963596344,1.0,0.0,0.0,3.706857442855835,3.7068819999694815,9.168642804979754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.36328125,0.0,1599.7867431640625,1895.4371337890625,0.0,3526.94384765625,0.9181911945343018,1.0,0.0,3.0,1.0,0.0
12064380,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34490966796875,0.7739462852478027,0.3624235987663269,0.3313429355621338,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8850000500679016,0.5491822361946106,0.5243374705314636,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.8726972937583923,0.5277306437492371,0.3716389238834381,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450622558594,0.7406588196754456,0.3159766793251037,0.3048910498619079,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456726074219,0.6493830680847168,0.2116550356149673,0.9799875020980836,284.3446960449219,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.205810546875,284.34295654296875,1.0,0.6073760986328125,1.0,0.6499999761581421,0.0,1.0,-3.016446590423584,3.016437768936157,8.819458344078157e-06,2.328742027282715,0.8985310792922974,0.8985310792922974,0.0,211.72772216796875,215.0,36608.48046875,0.0,2661.521484375,1.0,280.65802001953125,283.03643798828125,291.0519104003906,293.45330810546875,293.1499938964844,293.1499938964844,280.95001220703125,36656.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919038712978363,1.0,0.0,0.0,3.683305263519287,3.683329820632935,9.052503742168484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.72509765625,0.0,1575.4993896484375,1895.4371337890625,0.0,3580.28466796875,0.9131476879119872,1.0,0.0,3.0,1.0,0.0
12064440,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34490966796875,0.7739462852478027,0.3624235987663269,0.3313429355621338,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8850000500679016,0.5491822361946106,0.5243374705314636,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.8726972937583923,0.5277306437492371,0.3716389238834381,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450622558594,0.7406588196754456,0.3159766793251037,0.3048910498619079,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456726074219,0.6493830680847168,0.2116550356149673,0.9799875020980836,284.3446960449219,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.205810546875,284.34295654296875,1.0,0.6073760986328125,1.0,0.6499999761581421,0.0,1.0,-3.016446590423584,3.016437768936157,8.819458344078157e-06,2.328742027282715,0.8985310792922974,0.8985310792922974,0.0,211.72772216796875,215.0,36608.48046875,0.0,2661.521484375,1.0,280.65802001953125,283.03643798828125,291.0519104003906,293.45330810546875,293.1499938964844,293.1499938964844,280.95001220703125,36656.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919038712978363,1.0,0.0,0.0,3.683305263519287,3.683329820632935,9.052503742168484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.72509765625,0.0,1575.4993896484375,1895.4371337890625,0.0,3580.28466796875,0.9131476879119872,1.0,0.0,3.0,1.0,0.0
12064500,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725036621094,0.7714271545410156,0.3614395558834076,0.3301944732666015,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740905761719,0.8823070526123047,0.5479559302330017,0.5229030847549438,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4739685058594,0.871263325214386,0.5287594199180603,0.3721233010292053,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718017578125,0.7387373447418213,0.3154367506504059,0.3042375147342682,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4689636230469,0.6473252177238464,0.2109927386045456,0.9766206741333008,284.4733581542969,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.2011413574219,284.48101806640625,1.0,0.6073982119560242,1.0,0.6499999761581421,0.0,1.0,-3.009083032608032,3.009074211120605,8.77616366778966e-06,2.32293438911438,0.8965757489204407,0.8965757489204407,0.0,213.31349182128903,215.0,35688.08203125,0.0,2655.484375,1.0,280.9017944335937,283.2073669433594,290.9673767089844,293.21710205078125,293.1499938964844,293.1499938964844,280.95001220703125,36642.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907321274280548,1.0,0.0,0.0,3.670726776123047,3.6707510948181152,8.990780884232663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.623046875,0.0,1561.1864013671875,1895.4371337890625,0.0,3471.727294921875,0.9103878140449524,1.0,0.0,3.0,1.0,0.0
12064560,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201721191406,0.7700943350791931,0.3610378801822662,0.32967209815979,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204162597656,0.880804181098938,0.5473552942276001,0.5221471190452576,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204162597656,0.8710097074508667,0.5303966403007507,0.3731255531311035,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5200500488281,0.7377450466156006,0.3153202533721924,0.3040036857128143,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5195617675781,0.6461600661277771,0.2106736451387405,0.974726676940918,284.5202941894531,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2030334472656,284.5215759277344,1.0,0.6076303124427795,1.0,0.6499999761581421,0.0,1.0,-3.0061850547790527,3.006176233291626,8.759000593272503e-06,2.320582628250122,0.8942202925682068,0.8942202925682068,0.0,214.286849975586,218.0,35511.96484375,0.0,2654.907958984375,1.0,280.9427185058594,283.25860595703125,290.96295166015625,293.2252502441406,293.1499938964844,293.1499938964844,281.25,36610.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985835313796997,1.0,0.0,0.0,3.659777402877808,3.659801483154297,8.937223583416198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.125,0.0,1548.6551513671875,1895.4371337890625,0.0,3390.376953125,0.9078907370567322,1.0,0.0,3.0,1.0,0.0
12064620,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.7689827084541321,0.3611655533313751,0.3295664489269256,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8793871998786926,0.5472341775894165,0.5217558145523071,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.8720092177391052,0.5346588492393494,0.3758930563926697,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.7370916604995728,0.3158984184265136,0.3043462932109833,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.6452237367630005,0.2107644528150558,0.9742783308029176,284.7264709472656,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2165222167969,284.7255859375,1.0,0.6087609529495239,1.0,0.6499999761581421,0.0,1.0,-3.0087766647338867,3.00876784324646,8.773800800554454e-06,2.322451591491699,0.8929277062416077,0.8929277062416077,0.0,215.61883544921875,221.0,34540.55859375,0.0,2666.7421875,1.0,281.2417907714844,283.50640869140625,290.9598999023437,293.1402282714844,293.1499938964844,293.1499938964844,281.54998779296875,36424.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770435452461243,1.0,0.0,0.0,3.643123626708984,3.6431477069854736,8.856071076479566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.90478515625,0.0,1528.704345703125,1895.4371337890625,0.0,3188.867919921875,0.9040558934211732,1.0,0.0,3.0,1.0,0.0
12064680,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.7689827084541321,0.3611655533313751,0.3295664489269256,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8793871998786926,0.5472341775894165,0.5217558145523071,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.8720092177391052,0.5346588492393494,0.3758930563926697,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.7370916604995728,0.3158984184265136,0.3043462932109833,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.6452237367630005,0.2107644528150558,0.9742783308029176,284.7264709472656,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2165222167969,284.7255859375,1.0,0.6087609529495239,1.0,0.6499999761581421,0.0,1.0,-3.0087766647338867,3.00876784324646,8.773800800554454e-06,2.322451591491699,0.8929277062416077,0.8929277062416077,0.0,215.61883544921875,221.0,34540.55859375,0.0,2666.7421875,1.0,281.2417907714844,283.50640869140625,290.9598999023437,293.1402282714844,293.1499938964844,293.1499938964844,281.54998779296875,36424.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770435452461243,1.0,0.0,0.0,3.643123626708984,3.6431477069854736,8.856071076479566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.90478515625,0.0,1528.704345703125,1895.4371337890625,0.0,3188.867919921875,0.9040558934211732,1.0,0.0,3.0,1.0,0.0
12064740,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7688732743263245,0.3620646595954895,0.3302520215511322,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8789816498756409,0.5480429530143738,0.5223538279533386,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8739469051361084,0.5397637486457825,0.3793232440948486,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7373613715171814,0.3172222077846527,0.3054688572883606,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6453546285629272,0.2115750014781952,0.977327287197113,284.9515380859375,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2362060546875,284.9531555175781,1.0,0.610789954662323,1.0,0.6499999761581421,0.0,1.0,-3.0194509029388428,3.019442081451416,8.836036613502074e-06,2.3306362628936768,0.8948181867599487,0.8948181867599487,0.0,216.82424926757807,224.0,33803.6640625,0.0,2693.60400390625,1.0,281.54150390625,283.7597045898437,290.9868469238281,293.1135559082031,293.1499938964844,293.1499938964844,281.8500061035156,36158.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601148128509521,1.0,0.0,0.0,3.636397838592529,3.6364219188690186,8.823402595226071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.41259765625,0.0,1519.270263671875,1895.4371337890625,0.0,3030.081787109375,0.9023718237876892,1.0,0.0,3.0,1.0,0.0
12064800,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7688732743263245,0.3620646595954895,0.3302520215511322,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8789816498756409,0.5480429530143738,0.5223538279533386,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8739469051361084,0.5397637486457825,0.3793232440948486,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7373613715171814,0.3172222077846527,0.3054688572883606,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6453546285629272,0.2115750014781952,0.977327287197113,284.9515380859375,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2362060546875,284.9531555175781,1.0,0.610789954662323,1.0,0.6499999761581421,0.0,1.0,-3.0194509029388428,3.019442081451416,8.836036613502074e-06,2.3306362628936768,0.8948181867599487,0.8948181867599487,0.0,216.82424926757807,224.0,33803.6640625,0.0,2693.60400390625,1.0,281.54150390625,283.7597045898437,290.9868469238281,293.1135559082031,293.1499938964844,293.1499938964844,281.8500061035156,36158.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601148128509521,1.0,0.0,0.0,3.636397838592529,3.6364219188690186,8.823402595226071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.41259765625,0.0,1519.270263671875,1895.4371337890625,0.0,3030.081787109375,0.9023718237876892,1.0,0.0,3.0,1.0,0.0
12064860,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.7690831422805786,0.363405704498291,0.3313923180103302,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759033203125,0.8788895010948181,0.5494415163993835,0.5235694646835327,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.8761385679244995,0.5453738570213318,0.383150190114975,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.7379617094993591,0.3189986646175384,0.3070781528949737,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.6459587216377258,0.2128491252660751,0.9827167987823486,285.1757507324219,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2567749023437,285.1772766113281,1.0,0.6135764122009277,1.0,0.6499999761581421,0.0,1.0,-3.035292863845825,3.0352840423583984,8.928985153033864e-06,2.34285831451416,0.8997012376785278,0.8997012376785278,0.0,218.28668212890625,227.0,33102.1640625,0.0,2732.07568359375,1.0,281.84149169921875,284.0111083984375,291.0137634277344,293.09814453125,293.1499938964844,293.1499938964844,282.1499938964844,35856.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473201394081116,1.0,0.0,0.0,3.6409637928009033,3.6409876346588135,8.845573233884352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.6005859375,0.0,1522.068115234375,1895.4371337890625,0.0,2910.177001953125,0.903184413909912,1.0,0.0,3.0,1.0,0.0
12064920,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.7690831422805786,0.363405704498291,0.3313923180103302,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759033203125,0.8788895010948181,0.5494415163993835,0.5235694646835327,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.8761385679244995,0.5453738570213318,0.383150190114975,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.7379617094993591,0.3189986646175384,0.3070781528949737,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.6459587216377258,0.2128491252660751,0.9827167987823486,285.1757507324219,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2567749023437,285.1772766113281,1.0,0.6135764122009277,1.0,0.6499999761581421,0.0,1.0,-3.035292863845825,3.0352840423583984,8.928985153033864e-06,2.34285831451416,0.8997012376785278,0.8997012376785278,0.0,218.28668212890625,227.0,33102.1640625,0.0,2732.07568359375,1.0,281.84149169921875,284.0111083984375,291.0137634277344,293.09814453125,293.1499938964844,293.1499938964844,282.1499938964844,35856.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473201394081116,1.0,0.0,0.0,3.6409637928009033,3.6409876346588135,8.845573233884352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.6005859375,0.0,1522.068115234375,1895.4371337890625,0.0,2910.177001953125,0.903184413909912,1.0,0.0,3.0,1.0,0.0
12064980,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.769368588924408,0.3650411069393158,0.3328270614147186,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.8788557648658752,0.5512276291847229,0.5251958966255188,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.8783455491065979,0.5513360500335693,0.3872454166412353,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966369628906,0.7386574149131775,0.3210702836513519,0.3090020716190338,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.6467681527137756,0.2144297510385513,0.9896602034568788,285.3969116210937,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2781677246094,285.3982849121094,1.0,0.6169504523277283,1.0,0.6499999761581421,0.0,1.0,-3.0545530319213867,3.054543972015381,9.042715646501163e-06,2.357747793197632,0.9075154066085817,0.9075154066085817,0.0,220.080810546875,230.0,32432.001953125,0.0,2779.393798828125,1.0,282.1415405273437,284.25811767578125,291.0328063964844,293.0783386230469,293.1499938964844,293.1499938964844,281.8500061035156,35548.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367963433265686,1.0,0.0,0.0,3.65704083442688,3.657064914703369,8.923863674681343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.93505859375,0.0,1537.6336669921875,1895.4371337890625,0.0,2811.79833984375,0.9065682888031006,1.0,0.0,3.0,1.0,0.0
12065040,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.769368588924408,0.3650411069393158,0.3328270614147186,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.8788557648658752,0.5512276291847229,0.5251958966255188,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.8783455491065979,0.5513360500335693,0.3872454166412353,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966369628906,0.7386574149131775,0.3210702836513519,0.3090020716190338,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.6467681527137756,0.2144297510385513,0.9896602034568788,285.3969116210937,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2781677246094,285.3982849121094,1.0,0.6169504523277283,1.0,0.6499999761581421,0.0,1.0,-3.0545530319213867,3.054543972015381,9.042715646501163e-06,2.357747793197632,0.9075154066085817,0.9075154066085817,0.0,220.080810546875,230.0,32432.001953125,0.0,2779.393798828125,1.0,282.1415405273437,284.25811767578125,291.0328063964844,293.0783386230469,293.1499938964844,293.1499938964844,281.8500061035156,35548.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367963433265686,1.0,0.0,0.0,3.65704083442688,3.657064914703369,8.923863674681343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.93505859375,0.0,1537.6336669921875,1895.4371337890625,0.0,2811.79833984375,0.9065682888031006,1.0,0.0,3.0,1.0,0.0
12065100,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.7690592408180237,0.3651975095272064,0.3333785235881805,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.8783791661262512,0.5514641404151917,0.525856614112854,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.8789573311805725,0.5535761117935181,0.3891487717628479,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.7386665344238281,0.3217256665229797,0.3098974823951721,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.646892786026001,0.2149767726659774,0.9930719137191772,285.2406311035156,284.95001220703125,295.857421875,288.07427978515625,295.8586120605469,297.2818298339844,285.2313842773437,1.0,0.6187350153923035,1.0,0.6499999761581421,0.0,1.0,-3.0634853839874268,3.063476324081421,9.095986570173409e-06,2.364771604537964,0.9079625010490416,0.9079625010490416,0.0,221.3567352294922,230.0,33073.4609375,0.0,2803.822998046875,1.0,281.8985290527344,284.0752258300781,291.1358947753906,293.3211975097656,293.1499938964844,293.1499938964844,281.8500061035156,35597.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481364846229553,1.0,0.0,0.0,3.664968729019165,3.6649928092956543,8.962596780293097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.83642578125,0.0,1546.859130859375,1895.4371337890625,0.0,2917.81982421875,0.9083102345466614,1.0,0.0,3.0,1.0,0.0
12065160,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.7674705982208252,0.3646897971630096,0.3332268595695495,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.8766095638275146,0.5509571433067322,0.525738000869751,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.8782464861869812,0.5551049709320068,0.3904494643211365,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.7376696467399597,0.3218993246555328,0.3103231191635132,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.6460750699043274,0.2151504009962082,0.9949158430099488,285.17877197265625,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2785949707031,285.1766967773437,1.0,0.6203017234802246,1.0,0.6499999761581421,0.0,1.0,-3.0674617290496826,3.0674526691436768,9.119914466282353e-06,2.367966890335083,0.908822774887085,0.908822774887085,0.0,223.35731506347656,233.0,33095.26171875,0.0,2822.230224609375,1.0,281.8573303222656,284.0160217285156,291.14849853515625,293.3138732910156,293.1499938964844,293.1499938964844,281.54998779296875,35660.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561425805091858,1.0,0.0,0.0,3.670637369155884,3.670661449432373,8.990342621473246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.89208984375,0.0,1553.6947021484375,1895.4371337890625,0.0,2992.83349609375,0.9096529483795166,1.0,0.0,3.0,1.0,0.0
12065220,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7626444697380066,0.3626087605953216,0.3318467140197754,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8713343739509583,0.5486112236976624,0.5241279006004333,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8751443028450012,0.5570112466812134,0.3921579718589782,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7342386841773987,0.3213099539279938,0.3102446794509887,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.6429827213287354,0.2146927565336227,0.994962751865387,284.933837890625,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2629699707031,284.9315185546875,1.0,0.6227095723152161,1.0,0.6499999761581421,0.0,1.0,-3.0658953189849854,3.0658862590789795,9.110938663070556e-06,2.366898536682129,0.9065959453582764,0.9065959453582764,0.0,228.1436462402344,236.0,33646.65234375,0.0,2844.1162109375,1.0,281.5581970214844,283.7503662109375,291.156982421875,293.38360595703125,293.1499938964844,293.1499938964844,281.25,35897.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745622038841248,1.0,0.0,0.0,3.6752755641937256,3.675299882888794,9.013077715280816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.0185546875,0.0,1560.6993408203125,1895.4371337890625,0.0,3165.6015625,0.9108422994613647,1.0,0.0,3.0,1.0,0.0
12065280,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7626444697380066,0.3626087605953216,0.3318467140197754,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8713343739509583,0.5486112236976624,0.5241279006004333,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8751443028450012,0.5570112466812134,0.3921579718589782,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7342386841773987,0.3213099539279938,0.3102446794509887,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.6429827213287354,0.2146927565336227,0.994962751865387,284.933837890625,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2629699707031,284.9315185546875,1.0,0.6227095723152161,1.0,0.6499999761581421,0.0,1.0,-3.0658953189849854,3.0658862590789795,9.110938663070556e-06,2.366898536682129,0.9065959453582764,0.9065959453582764,0.0,228.1436462402344,236.0,33646.65234375,0.0,2844.1162109375,1.0,281.5581970214844,283.7503662109375,291.156982421875,293.38360595703125,293.1499938964844,293.1499938964844,281.25,35897.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745622038841248,1.0,0.0,0.0,3.6752755641937256,3.675299882888794,9.013077715280816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.0185546875,0.0,1560.6993408203125,1895.4371337890625,0.0,3165.6015625,0.9108422994613647,1.0,0.0,3.0,1.0,0.0
12065340,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.7572286128997803,0.35997474193573,0.3297674655914306,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.8654045462608337,0.5454573035240173,0.5215064287185669,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.8714447021484375,0.5582916140556335,0.3932688534259796,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.7301444411277771,0.3200627565383911,0.3093922138214111,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.639112651348114,0.2135882377624511,0.9915681481361388,284.7267150878906,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.242919921875,284.7248229980469,1.0,0.6241934299468994,1.0,0.6499999761581421,0.0,1.0,-3.056479215621948,3.0564701557159424,9.055121154233348e-06,2.359654903411865,0.901912808418274,0.901912808418274,0.0,232.9486694335937,239.0,34406.40234375,0.0,2850.282958984375,1.0,281.2582397460937,283.50225830078125,291.14190673828125,293.4148864746094,293.1499938964844,293.1499938964844,280.95001220703125,36159.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874386548995972,1.0,0.0,0.0,3.670083999633789,3.6701080799102783,8.987631758827774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.6357421875,0.0,1556.8277587890625,1895.4371337890625,0.0,3286.24609375,0.9098568558692932,1.0,0.0,3.0,1.0,0.0
12065400,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.7572286128997803,0.35997474193573,0.3297674655914306,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.8654045462608337,0.5454573035240173,0.5215064287185669,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.8714447021484375,0.5582916140556335,0.3932688534259796,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.7301444411277771,0.3200627565383911,0.3093922138214111,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.639112651348114,0.2135882377624511,0.9915681481361388,284.7267150878906,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.242919921875,284.7248229980469,1.0,0.6241934299468994,1.0,0.6499999761581421,0.0,1.0,-3.056479215621948,3.0564701557159424,9.055121154233348e-06,2.359654903411865,0.901912808418274,0.901912808418274,0.0,232.9486694335937,239.0,34406.40234375,0.0,2850.282958984375,1.0,281.2582397460937,283.50225830078125,291.14190673828125,293.4148864746094,293.1499938964844,293.1499938964844,280.95001220703125,36159.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874386548995972,1.0,0.0,0.0,3.670083999633789,3.6701080799102783,8.987631758827774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.6357421875,0.0,1556.8277587890625,1895.4371337890625,0.0,3286.24609375,0.9098568558692932,1.0,0.0,3.0,1.0,0.0
