time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065460,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201110839844,0.7520347833633423,0.3570944368839264,0.3274320363998413,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5197448730469,0.8597313761711121,0.5419867634773254,0.518515944480896,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51971435546875,0.8679616451263428,0.559238076210022,0.3941246569156647,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5202331542969,0.7260871529579163,0.3184841573238373,0.3081710934638977,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209045410156,0.6351950764656067,0.2121400386095047,0.9863466024398804,284.5198974609375,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.22076416015625,284.5180969238281,1.0,0.6250100135803223,1.0,0.6499999761581421,0.0,1.0,-3.043362855911255,3.043353796005249,8.977536708698608e-06,2.34951400756836,0.8944746851921082,0.8944746851921082,0.0,237.3155975341797,242.0,35097.15234375,0.0,2846.697509765625,1.0,280.9580078125,283.2568054199219,291.1336364746094,293.4478454589844,293.1499938964844,293.1499938964844,281.25,36455.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973137140274048,1.0,0.0,0.0,3.6539576053619385,3.653981685638428,8.908822337616584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.41455078125,0.0,1540.9871826171875,1895.4371337890625,0.0,3378.531494140625,0.9064496159553528,1.0,0.0,3.0,1.0,0.0
12065520,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201110839844,0.7520347833633423,0.3570944368839264,0.3274320363998413,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5197448730469,0.8597313761711121,0.5419867634773254,0.518515944480896,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51971435546875,0.8679616451263428,0.559238076210022,0.3941246569156647,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5202331542969,0.7260871529579163,0.3184841573238373,0.3081710934638977,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209045410156,0.6351950764656067,0.2121400386095047,0.9863466024398804,284.5198974609375,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.22076416015625,284.5180969238281,1.0,0.6250100135803223,1.0,0.6499999761581421,0.0,1.0,-3.043362855911255,3.043353796005249,8.977536708698608e-06,2.34951400756836,0.8944746851921082,0.8944746851921082,0.0,237.3155975341797,242.0,35097.15234375,0.0,2846.697509765625,1.0,280.9580078125,283.2568054199219,291.1336364746094,293.4478454589844,293.1499938964844,293.1499938964844,281.25,36455.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973137140274048,1.0,0.0,0.0,3.6539576053619385,3.653981685638428,8.908822337616584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.41455078125,0.0,1540.9871826171875,1895.4371337890625,0.0,3378.531494140625,0.9064496159553528,1.0,0.0,3.0,1.0,0.0
12065580,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.690673828125,0.7486879825592041,0.35586878657341,0.3259549736976623,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.8559461236000061,0.5401911735534668,0.5164120197296143,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69091796875,0.8664134740829468,0.5620415210723877,0.3957228362560272,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905822753906,0.7234206199645996,0.3179149031639099,0.307409793138504,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.6325147747993469,0.2113903611898422,0.9823535084724426,284.6907958984375,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.21807861328125,284.6919250488281,1.0,0.625735878944397,1.0,0.6499999761581421,0.0,1.0,-3.0352489948272705,3.035240173339844,8.929230716603342e-06,2.3430380821228027,0.8924036622047424,0.8924036622047424,0.0,240.3148498535156,245.0,34009.546875,0.0,2846.029052734375,1.0,281.2425231933594,283.4732971191406,291.0303649902344,293.2059936523437,293.1499938964844,293.1499938964844,281.54998779296875,36382.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779848217964172,1.0,0.0,0.0,3.6389005184173584,3.638924360275269,8.835551170705003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.7998046875,0.0,1523.704345703125,1895.4371337890625,0.0,3197.6923828125,0.9030684232711792,1.0,0.0,3.0,1.0,0.0
12065640,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.690673828125,0.7486879825592041,0.35586878657341,0.3259549736976623,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.8559461236000061,0.5401911735534668,0.5164120197296143,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69091796875,0.8664134740829468,0.5620415210723877,0.3957228362560272,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905822753906,0.7234206199645996,0.3179149031639099,0.307409793138504,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.6325147747993469,0.2113903611898422,0.9823535084724426,284.6907958984375,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.21807861328125,284.6919250488281,1.0,0.625735878944397,1.0,0.6499999761581421,0.0,1.0,-3.0352489948272705,3.035240173339844,8.929230716603342e-06,2.3430380821228027,0.8924036622047424,0.8924036622047424,0.0,240.3148498535156,245.0,34009.546875,0.0,2846.029052734375,1.0,281.2425231933594,283.4732971191406,291.0303649902344,293.2059936523437,293.1499938964844,293.1499938964844,281.54998779296875,36382.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779848217964172,1.0,0.0,0.0,3.6389005184173584,3.638924360275269,8.835551170705003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.7998046875,0.0,1523.704345703125,1895.4371337890625,0.0,3197.6923828125,0.9030684232711792,1.0,0.0,3.0,1.0,0.0
12065700,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7479304075241089,0.3558314442634582,0.3257800638675689,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.8549875020980835,0.5399346947669983,0.5160010457038879,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8665839433670044,0.5640743374824524,0.3970026075839996,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.7228626608848572,0.318086564540863,0.3074596226215362,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.6319106817245483,0.2113929241895675,0.9819523096084596,284.8343200683594,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2231140136719,284.8425598144531,1.0,0.6263387799263,1.0,0.6499999761581421,0.0,1.0,-3.03565526008606,3.0356462001800537,8.931461707106791e-06,2.343284368515014,0.8930193781852722,0.8930193781852722,0.0,241.277084350586,245.0,33129.0546875,0.0,2851.828857421875,1.0,281.49835205078125,283.6579895019531,290.9898986816406,293.0491027832031,293.1499938964844,293.1499938964844,281.54998779296875,36280.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641751408576965,1.0,0.0,0.0,3.633787870407105,3.633811712265015,8.810740723674826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.5166015625,0.0,1517.2923583984375,1895.4371337890625,0.0,3068.167724609375,0.9018988013267516,1.0,0.0,3.0,1.0,0.0
12065760,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7476323246955872,0.356038361787796,0.3259263634681701,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8544976115226746,0.5399691462516785,0.515970766544342,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8672261238098145,0.5663704872131348,0.3985617160797119,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.722716748714447,0.3184892237186432,0.3077837824821472,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6317138671875,0.2116072624921798,0.9826468229293824,284.8843078613281,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2308959960937,284.8856506347656,1.0,0.6271584630012512,1.0,0.6499999761581421,0.0,1.0,-3.0388894081115723,3.0388803482055664,8.950392839324195e-06,2.3457343578338623,0.893124520778656,0.893124520778656,0.0,242.0196228027344,248.0,33000.78515625,0.0,2862.15869140625,1.0,281.5420227050781,283.7109680175781,291.0171203613281,293.1070861816406,293.1499938964844,293.1499938964844,281.8500061035156,36191.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560541868209839,1.0,0.0,0.0,3.631065607070923,3.631089448928833,8.797543955552101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.28662109375,0.0,1513.63037109375,1895.4371337890625,0.0,2992.00439453125,0.9011951684951782,1.0,0.0,3.0,1.0,0.0
12065820,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7473440170288086,0.356813907623291,0.3265526294708252,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8538388013839722,0.5404963493347168,0.5163635611534119,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8687809109687805,0.5713707804679871,0.4019584655761719,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7227768898010254,0.3196871280670166,0.3088318407535553,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.6317567229270935,0.2124285399913787,0.9859431385993958,285.07830810546875,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2486572265625,285.0797424316406,1.0,0.6293085217475891,1.0,0.6499999761581421,0.0,1.0,-3.049414873123169,3.049406051635742,9.012417649501003e-06,2.35382342338562,0.8964462280273438,0.8964462280273438,0.0,243.58026123046875,251.0,32058.23046875,0.0,2891.451171875,1.0,281.8414306640625,283.94757080078125,291.0345764160156,293.0610656738281,293.1499938964844,293.1499938964844,282.1499938964844,35950.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376451730728149,1.0,0.0,0.0,3.632220268249512,3.632244110107422,8.803140758573136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.134765625,0.0,1513.109619140625,1895.4371337890625,0.0,2819.72216796875,0.9012895822525024,1.0,0.0,3.0,1.0,0.0
12065880,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7473440170288086,0.356813907623291,0.3265526294708252,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8538388013839722,0.5404963493347168,0.5163635611534119,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8687809109687805,0.5713707804679871,0.4019584655761719,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7227768898010254,0.3196871280670166,0.3088318407535553,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.6317567229270935,0.2124285399913787,0.9859431385993958,285.07830810546875,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2486572265625,285.0797424316406,1.0,0.6293085217475891,1.0,0.6499999761581421,0.0,1.0,-3.049414873123169,3.049406051635742,9.012417649501003e-06,2.35382342338562,0.8964462280273438,0.8964462280273438,0.0,243.58026123046875,251.0,32058.23046875,0.0,2891.451171875,1.0,281.8414306640625,283.94757080078125,291.0345764160156,293.0610656738281,293.1499938964844,293.1499938964844,282.1499938964844,35950.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376451730728149,1.0,0.0,0.0,3.632220268249512,3.632244110107422,8.803140758573136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.134765625,0.0,1513.109619140625,1895.4371337890625,0.0,2819.72216796875,0.9012895822525024,1.0,0.0,3.0,1.0,0.0
12065940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.7473006844520569,0.3579639196395874,0.3275380432605743,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.8534311652183533,0.5415291786193848,0.5172552466392517,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.8705341815948486,0.576809823513031,0.4056752324104309,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.7231125831604004,0.3212736845016479,0.3102821409702301,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.6321731805801392,0.2136444747447967,0.9911808371543884,285.2821655273437,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.266845703125,285.2818908691406,1.0,0.6320626139640808,1.0,0.6499999761581421,0.0,1.0,-3.064176082611084,3.064167022705078,9.099877388507592e-06,2.365216016769409,0.9025492668151855,0.9025492668151855,0.0,245.34649658203125,254.0,31199.072265625,0.0,2930.61181640625,1.0,282.1416015625,284.18719482421875,291.0526733398437,293.0277099609375,293.1499938964844,293.1499938964844,281.8500061035156,35678.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226516246795654,1.0,0.0,0.0,3.6434383392333984,3.6434621810913086,8.857601301315299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.2568359375,0.0,1523.481201171875,1895.4371337890625,0.0,2680.15234375,0.903611421585083,1.0,0.0,3.0,1.0,0.0
12066000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.7473006844520569,0.3579639196395874,0.3275380432605743,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.8534311652183533,0.5415291786193848,0.5172552466392517,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.8705341815948486,0.576809823513031,0.4056752324104309,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.7231125831604004,0.3212736845016479,0.3102821409702301,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.6321731805801392,0.2136444747447967,0.9911808371543884,285.2821655273437,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.266845703125,285.2818908691406,1.0,0.6320626139640808,1.0,0.6499999761581421,0.0,1.0,-3.064176082611084,3.064167022705078,9.099877388507592e-06,2.365216016769409,0.9025492668151855,0.9025492668151855,0.0,245.34649658203125,254.0,31199.072265625,0.0,2930.61181640625,1.0,282.1416015625,284.18719482421875,291.0526733398437,293.0277099609375,293.1499938964844,293.1499938964844,281.8500061035156,35678.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226516246795654,1.0,0.0,0.0,3.6434383392333984,3.6434621810913086,8.857601301315299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.2568359375,0.0,1523.481201171875,1895.4371337890625,0.0,2680.15234375,0.903611421585083,1.0,0.0,3.0,1.0,0.0
12066060,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.7457075119018555,0.357433557510376,0.3276883065700531,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8514794111251831,0.5408592224121094,0.5173170566558838,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8705445528030396,0.5802715420722961,0.4086158871650696,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.7222114205360413,0.3218182623386383,0.3112736642360687,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.6315730214118958,0.2141684144735336,0.9953085780143738,285.0910949707031,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2669372558594,285.0893249511719,1.0,0.6348875164985657,1.0,0.6499999761581421,0.0,1.0,-3.074136018753052,3.074126958847046,9.159650289802812e-06,2.37312126159668,0.9028613567352296,0.9028613567352296,0.0,248.4169921875,257.0,32037.154296875,-0.0,2967.05322265625,1.0,281.8578491210937,283.9583740234375,291.1767578125,293.2752685546875,293.1499938964844,293.1499938964844,281.54998779296875,35783.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406786918640137,1.0,0.0,0.0,3.652293920516968,3.652318000793457,8.900711350179336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.84912109375,0.0,1534.10107421875,1895.4371337890625,0.0,2848.056640625,0.905632495880127,1.0,0.0,3.0,1.0,0.0
12066120,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.7457075119018555,0.357433557510376,0.3276883065700531,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8514794111251831,0.5408592224121094,0.5173170566558838,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8705445528030396,0.5802715420722961,0.4086158871650696,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.7222114205360413,0.3218182623386383,0.3112736642360687,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.6315730214118958,0.2141684144735336,0.9953085780143738,285.0910949707031,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2669372558594,285.0893249511719,1.0,0.6348875164985657,1.0,0.6499999761581421,0.0,1.0,-3.074136018753052,3.074126958847046,9.159650289802812e-06,2.37312126159668,0.9028613567352296,0.9028613567352296,0.0,248.4169921875,257.0,32037.154296875,-0.0,2967.05322265625,1.0,281.8578491210937,283.9583740234375,291.1767578125,293.2752685546875,293.1499938964844,293.1499938964844,281.54998779296875,35783.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406786918640137,1.0,0.0,0.0,3.652293920516968,3.652318000793457,8.900711350179336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.84912109375,0.0,1534.10107421875,1895.4371337890625,0.0,2848.056640625,0.905632495880127,1.0,0.0,3.0,1.0,0.0
12066180,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7419804334640503,0.355496346950531,0.3263651728630066,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8473306894302368,0.5384991765022278,0.5156018733978271,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8682517409324646,0.5821487903594971,0.4102534055709839,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7193857431411743,0.3211802542209625,0.3110859990119934,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6291944980621338,0.2137197107076645,0.9951131939888,284.8868408203125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.25299072265625,284.8849792480469,1.0,0.6369697451591492,1.0,0.6499999761581421,0.0,1.0,-3.0720019340515137,3.0719926357269287,9.147211130766664e-06,2.371588945388794,0.9003408551216125,0.9003408551216125,0.0,252.8000030517578,245.0,32870.45703125,-0.0,2985.63330078125,1.0,281.55841064453125,283.7123413085937,291.1932678222656,293.3697204589844,293.1499938964844,293.1499938964844,281.25,35988.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612490296363831,1.0,0.0,0.0,3.653425931930542,3.6534500122070312,8.906229709282343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.1318359375,0.0,1536.8975830078125,1895.4371337890625,0.0,3040.7197265625,0.9060177206993104,1.0,0.0,3.0,1.0,0.0
12066240,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7419804334640503,0.355496346950531,0.3263651728630066,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8473306894302368,0.5384991765022278,0.5156018733978271,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8682517409324646,0.5821487903594971,0.4102534055709839,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7193857431411743,0.3211802542209625,0.3110859990119934,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6291944980621338,0.2137197107076645,0.9951131939888,284.8868408203125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.25299072265625,284.8849792480469,1.0,0.6369697451591492,1.0,0.6499999761581421,0.0,1.0,-3.0720019340515137,3.0719926357269287,9.147211130766664e-06,2.371588945388794,0.9003408551216125,0.9003408551216125,0.0,252.8000030517578,245.0,32870.45703125,-0.0,2985.63330078125,1.0,281.55841064453125,283.7123413085937,291.1932678222656,293.3697204589844,293.1499938964844,293.1499938964844,281.25,35988.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612490296363831,1.0,0.0,0.0,3.653425931930542,3.6534500122070312,8.906229709282343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.1318359375,0.0,1536.8975830078125,1895.4371337890625,0.0,3040.7197265625,0.9060177206993104,1.0,0.0,3.0,1.0,0.0
12066300,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.7414200901985168,0.3542954325675964,0.3253814876079559,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.8468210697174072,0.5370160341262817,0.5143210291862488,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.8688158392906189,0.5828108787536621,0.4108005464076996,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.7191912531852722,0.3206081688404083,0.3106320798397064,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.6289749145507812,0.2132604867219925,0.9934001564979552,284.7350158691406,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.2431335449219,284.72662353515625,1.0,0.6359022855758667,1.0,0.6499999761581421,0.0,1.0,-3.067338228225708,3.067328929901123,9.119588867179118e-06,2.3680431842803955,0.8974352478981018,0.8974352478981018,0.0,252.38194274902344,245.0,33632.46875,-0.0,2973.84814453125,1.0,281.30145263671875,283.5219116210937,291.2109375,293.48590087890625,293.1499938964844,293.1499938964844,281.25,36129.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722960948944092,1.0,0.0,0.0,3.650613784790039,3.650637865066528,8.892524760995002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.94091796875,0.0,1534.82421875,1895.4371337890625,0.0,3144.34814453125,0.9054465889930724,1.0,0.0,3.0,1.0,0.0
12066360,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.7414574027061462,0.352980226278305,0.3241536915302276,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.8470616936683655,0.5353842377662659,0.5127533078193665,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8701875805854797,0.5833080410957336,0.4111137688159942,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.7195826172828674,0.3199041783809662,0.309942215681076,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.6292128562927246,0.2126776725053787,0.9906901121139526,284.68194580078125,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.23223876953125,284.6801452636719,1.0,0.6339986324310303,1.0,0.6499999761581421,0.0,1.0,-3.060269594192505,3.060260534286499,9.077643881028052e-06,2.36260199546814,0.8950756788253784,0.8950756788253784,0.0,250.60226440429688,233.0,33665.95703125,-0.0,2950.0654296875,1.0,281.25799560546875,283.4686584472656,291.1720886230469,293.40283203125,293.1499938964844,293.1499938964844,281.54998779296875,36248.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770834803581238,1.0,0.0,0.0,3.644942760467529,3.6449668407440186,8.864918186191062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.91162109375,0.0,1529.4039306640625,1895.4371337890625,0.0,3189.2421875,0.9042960405349731,1.0,0.0,3.0,1.0,0.0
12066420,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7446428537368774,0.3520004749298095,0.322537213563919,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.850915253162384,0.5337575078010559,0.5104437470436096,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8766396641731262,0.5861243009567261,0.4124534726142883,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.7230904698371887,0.3195164203643799,0.3089708685874939,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.6319963335990906,0.2122241109609604,0.9862083196640016,284.8430480957031,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2294311523437,284.8433837890625,1.0,0.6287725567817688,1.0,0.6499999761581421,0.0,1.0,-3.0505921840667725,3.0505831241607666,9.01988005352905e-06,2.354943990707397,0.8949602246284485,0.8949602246284485,0.0,243.29656982421875,221.0,32484.2109375,-0.0,2892.336181640625,1.0,281.54205322265625,283.6754150390625,291.04248046875,293.13507080078125,293.1499938964844,293.1499938964844,281.8500061035156,36161.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600544929504395,1.0,0.0,0.0,3.6381444931030273,3.6381683349609375,8.831880222714972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.60693359375,0.0,1521.2265625,1895.4371337890625,0.0,3029.515869140625,0.902746856212616,1.0,0.0,3.0,1.0,0.0
12066480,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7446428537368774,0.3520004749298095,0.322537213563919,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.850915253162384,0.5337575078010559,0.5104437470436096,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8766396641731262,0.5861243009567261,0.4124534726142883,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.7230904698371887,0.3195164203643799,0.3089708685874939,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.6319963335990906,0.2122241109609604,0.9862083196640016,284.8430480957031,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2294311523437,284.8433837890625,1.0,0.6287725567817688,1.0,0.6499999761581421,0.0,1.0,-3.0505921840667725,3.0505831241607666,9.01988005352905e-06,2.354943990707397,0.8949602246284485,0.8949602246284485,0.0,243.29656982421875,221.0,32484.2109375,-0.0,2892.336181640625,1.0,281.54205322265625,283.6754150390625,291.04248046875,293.13507080078125,293.1499938964844,293.1499938964844,281.8500061035156,36161.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600544929504395,1.0,0.0,0.0,3.6381444931030273,3.6381683349609375,8.831880222714972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.60693359375,0.0,1521.2265625,1895.4371337890625,0.0,3029.515869140625,0.902746856212616,1.0,0.0,3.0,1.0,0.0
12066540,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7516154050827026,0.3523907661437988,0.32224902510643,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8588646054267883,0.5336421132087708,0.5096282958984375,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8874876499176025,0.590408980846405,0.4149085283279419,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7298907041549683,0.3202418684959411,0.3090084195137024,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6378664374351501,0.2126989066600799,0.985396146774292,285.02911376953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2416076660156,285.0302734375,1.0,0.6229778528213501,1.0,0.6499999761581421,0.0,1.0,-3.051276683807373,3.051267623901367,9.023665370477827e-06,2.3553619384765625,0.8975679278373718,0.8975679278373718,0.0,232.6844940185547,209.0,31485.078125,-0.0,2838.488037109375,1.0,281.84149169921875,283.9066467285156,291.00787353515625,293.0119323730469,293.1499938964844,293.1499938964844,282.1499938964844,35970.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381317853927612,1.0,0.0,0.0,3.638601064682007,3.638624906539917,8.834097684484732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.36767578125,0.0,1520.3062744140625,1895.4371337890625,0.0,2824.26513671875,0.90272456407547,1.0,0.0,3.0,1.0,0.0
12066600,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7516154050827026,0.3523907661437988,0.32224902510643,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8588646054267883,0.5336421132087708,0.5096282958984375,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8874876499176025,0.590408980846405,0.4149085283279419,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7298907041549683,0.3202418684959411,0.3090084195137024,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6378664374351501,0.2126989066600799,0.985396146774292,285.02911376953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2416076660156,285.0302734375,1.0,0.6229778528213501,1.0,0.6499999761581421,0.0,1.0,-3.051276683807373,3.051267623901367,9.023665370477827e-06,2.3553619384765625,0.8975679278373718,0.8975679278373718,0.0,232.6844940185547,209.0,31485.078125,-0.0,2838.488037109375,1.0,281.84149169921875,283.9066467285156,291.00787353515625,293.0119323730469,293.1499938964844,293.1499938964844,282.1499938964844,35970.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381317853927612,1.0,0.0,0.0,3.638601064682007,3.638624906539917,8.834097684484732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.36767578125,0.0,1520.3062744140625,1895.4371337890625,0.0,2824.26513671875,0.90272456407547,1.0,0.0,3.0,1.0,0.0
12066660,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.7609776854515076,0.3533990383148193,0.32257741689682,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.8694562315940857,0.5342709422111511,0.509588897228241,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.9010341167449952,0.5953694581985474,0.4178832769393921,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.7387726306915283,0.32159623503685,0.3096737563610077,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.6459174156188965,0.2137769162654876,0.9873352646827698,285.21697998046875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2593078613281,285.2181396484375,1.0,0.6171951293945312,1.0,0.6499999761581421,0.0,1.0,-3.058326005935669,3.058316946029663,9.065311132872012e-06,2.36076283454895,0.9027000665664672,0.9027000665664672,0.0,220.76914978027344,197.0,30520.947265625,-0.0,2790.468994140625,1.0,282.1415100097656,284.1384582519531,291.00933837890625,292.947509765625,293.1499938964844,293.1499938964844,281.8500061035156,35738.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190451264381409,1.0,0.0,0.0,3.647700786590576,3.6477248668670654,8.878338917384099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.2900390625,0.0,1528.659423828125,1895.4371337890625,0.0,2646.725341796875,0.9046024084091188,1.0,0.0,3.0,1.0,0.0
12066720,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.7609776854515076,0.3533990383148193,0.32257741689682,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.8694562315940857,0.5342709422111511,0.509588897228241,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.9010341167449952,0.5953694581985474,0.4178832769393921,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.7387726306915283,0.32159623503685,0.3096737563610077,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.6459174156188965,0.2137769162654876,0.9873352646827698,285.21697998046875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2593078613281,285.2181396484375,1.0,0.6171951293945312,1.0,0.6499999761581421,0.0,1.0,-3.058326005935669,3.058316946029663,9.065311132872012e-06,2.36076283454895,0.9027000665664672,0.9027000665664672,0.0,220.76914978027344,197.0,30520.947265625,-0.0,2790.468994140625,1.0,282.1415100097656,284.1384582519531,291.00933837890625,292.947509765625,293.1499938964844,293.1499938964844,281.8500061035156,35738.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190451264381409,1.0,0.0,0.0,3.647700786590576,3.6477248668670654,8.878338917384099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.2900390625,0.0,1528.659423828125,1895.4371337890625,0.0,2646.725341796875,0.9046024084091188,1.0,0.0,3.0,1.0,0.0
12066780,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7702493071556091,0.3529337346553802,0.3222036361694336,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8801292181015015,0.533437192440033,0.5088656544685364,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9151461720466614,0.5984897613525391,0.4201491177082062,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7477970123291016,0.3220832645893097,0.3100098669528961,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6543136835098267,0.2143265008926391,0.9887376427650452,285.0329284667969,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25811767578125,285.0311584472656,1.0,0.6112090945243835,1.0,0.6499999761581421,0.0,1.0,-3.0618345737457275,3.0618255138397217,9.0865423771902e-06,2.3636467456817627,0.902328372001648,0.902328372001648,0.0,209.4335174560547,185.0,31367.5703125,-0.0,2738.234130859375,1.0,281.85797119140625,283.9131774902344,291.1308288574219,293.1892395019531,293.1499938964844,293.1499938964844,281.54998779296875,35853.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348894715309143,1.0,0.0,0.0,3.654008150100708,3.654032230377197,8.90906903805444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.88330078125,0.0,1536.531494140625,1895.4371337890625,0.0,2794.007080078125,0.9060623049736024,1.0,0.0,3.0,1.0,0.0
12066840,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7702493071556091,0.3529337346553802,0.3222036361694336,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8801292181015015,0.533437192440033,0.5088656544685364,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9151461720466614,0.5984897613525391,0.4201491177082062,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7477970123291016,0.3220832645893097,0.3100098669528961,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6543136835098267,0.2143265008926391,0.9887376427650452,285.0329284667969,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25811767578125,285.0311584472656,1.0,0.6112090945243835,1.0,0.6499999761581421,0.0,1.0,-3.0618345737457275,3.0618255138397217,9.0865423771902e-06,2.3636467456817627,0.902328372001648,0.902328372001648,0.0,209.4335174560547,185.0,31367.5703125,-0.0,2738.234130859375,1.0,281.85797119140625,283.9131774902344,291.1308288574219,293.1892395019531,293.1499938964844,293.1499938964844,281.54998779296875,35853.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348894715309143,1.0,0.0,0.0,3.654008150100708,3.654032230377197,8.90906903805444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.88330078125,0.0,1536.531494140625,1895.4371337890625,0.0,2794.007080078125,0.9060623049736024,1.0,0.0,3.0,1.0,0.0
12066900,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7743244767189026,0.3521576225757599,0.3214892148971557,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8849377036094666,0.5324139595031738,0.5079056024551392,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9220054745674132,0.5994092226028442,0.4207957983016968,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7519009709358215,0.3218924105167389,0.3097723722457886,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6581252217292786,0.2142640799283981,0.988033413887024,284.8814697265625,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.25146484375,284.87286376953125,1.0,0.6079121232032776,1.0,0.6499999761581421,0.0,1.0,-3.05947208404541,3.0594630241394043,9.072653483599424e-06,2.361876964569092,0.9004043340682983,0.9004043340682983,0.0,204.16661071777344,185.0,32140.33203125,-0.0,2706.079345703125,1.0,281.601318359375,283.7228698730469,291.1746520996094,293.3446960449219,293.1499938964844,293.1499938964844,281.54998779296875,35969.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479435443878174,1.0,0.0,0.0,3.654346704483032,3.6543707847595215,8.910719770938158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.6904296875,0.0,1537.7830810546875,1895.4371337890625,0.0,2916.013427734375,0.9061770439147948,1.0,0.0,3.0,1.0,0.0
12066960,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7780739068984985,0.3511465787887573,0.3204609751701355,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.8894365429878235,0.5311066508293152,0.5065722465515137,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.9285900592803956,0.6000561118125916,0.4211485683917999,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7557553052902222,0.3214740455150604,0.3092633187770843,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.6616717576980591,0.2140059918165207,0.986308455467224,284.82489013671875,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.24237060546875,284.822998046875,1.0,0.6043636202812195,1.0,0.6499999761581421,0.0,1.0,-3.054375648498535,3.0543665885925293,9.04253374756081e-06,2.3579769134521484,0.8989617228507996,0.8989617228507996,0.0,199.085205078125,173.0,32154.482421875,-0.0,2669.611083984375,1.0,281.557861328125,283.6656188964844,291.1442565917969,293.2793884277344,293.1499938964844,293.1499938964844,281.8500061035156,36071.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551602363586426,1.0,0.0,0.0,3.652094841003418,3.6521189212799072,8.89974160145357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.2041015625,0.0,1536.0361328125,1895.4371337890625,0.0,2983.624267578125,0.9057763814926147,1.0,0.0,3.0,1.0,0.0
12067020,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7881727814674377,0.3506007790565491,0.3191211223602295,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9011124968528748,0.5299260020256042,0.5045717358589172,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9449254870414734,0.6031894087791443,0.4225790500640869,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7656912803649902,0.321493536233902,0.3085579872131347,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6707226634025574,0.2140471637248993,0.9834808111190796,284.98858642578125,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2419128417969,284.9894714355469,1.0,0.5970669984817505,1.0,0.6499999761581421,0.0,1.0,-3.047820568084717,3.047811508178711,9.003372724691872e-06,2.3527519702911377,0.9008219242095948,0.9008219242095948,0.0,187.7601776123047,161.0,31117.041015625,-0.0,2597.989501953125,1.0,281.842041015625,283.8755187988281,291.0041809082031,293.0150146484375,293.1499938964844,293.1499938964844,281.54998779296875,35962.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416554927825928,1.0,0.0,0.0,3.652728080749512,3.652752161026001,8.902828199097712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.2734375,0.0,1535.9256591796875,1895.4371337890625,0.0,2857.186279296875,0.9058711528778076,1.0,0.0,3.0,1.0,0.0
12067080,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7881727814674377,0.3506007790565491,0.3191211223602295,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9011124968528748,0.5299260020256042,0.5045717358589172,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9449254870414734,0.6031894087791443,0.4225790500640869,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7656912803649902,0.321493536233902,0.3085579872131347,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6707226634025574,0.2140471637248993,0.9834808111190796,284.98858642578125,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2419128417969,284.9894714355469,1.0,0.5970669984817505,1.0,0.6499999761581421,0.0,1.0,-3.047820568084717,3.047811508178711,9.003372724691872e-06,2.3527519702911377,0.9008219242095948,0.9008219242095948,0.0,187.7601776123047,161.0,31117.041015625,-0.0,2597.989501953125,1.0,281.842041015625,283.8755187988281,291.0041809082031,293.0150146484375,293.1499938964844,293.1499938964844,281.54998779296875,35962.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416554927825928,1.0,0.0,0.0,3.652728080749512,3.652752161026001,8.902828199097712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.2734375,0.0,1535.9256591796875,1895.4371337890625,0.0,2857.186279296875,0.9058711528778076,1.0,0.0,3.0,1.0,0.0
12067140,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.8002232909202576,0.3494901955127716,0.3180230557918548,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.9157132506370544,0.5282365679740906,0.502873420715332,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.962620973587036,0.605488657951355,0.4241600930690765,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.777686595916748,0.3212515711784363,0.308088481426239,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.6816707253456116,0.213960975408554,0.9816235899925232,284.80181884765625,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2352294921875,284.8000183105469,1.0,0.5897596478462219,1.0,0.6499999761581421,0.0,1.0,-3.0435707569122314,3.0435616970062256,8.978484402177855e-06,2.3495566844940186,0.8973441123962402,0.8973441123962402,0.0,176.10594177246094,149.0,31892.759765625,-0.0,2529.315185546875,1.0,281.5579833984375,283.650634765625,291.0648498535156,293.1671142578125,293.1499938964844,293.1499938964844,281.8500061035156,36137.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523758053779602,1.0,0.0,0.0,3.648504734039306,3.648528814315796,8.882252586772665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.19384765625,0.0,1532.5352783203125,1895.4371337890625,0.0,2957.52783203125,0.905022382736206,1.0,0.0,3.0,1.0,0.0
12067200,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.8002232909202576,0.3494901955127716,0.3180230557918548,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.9157132506370544,0.5282365679740906,0.502873420715332,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.962620973587036,0.605488657951355,0.4241600930690765,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.777686595916748,0.3212515711784363,0.308088481426239,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.6816707253456116,0.213960975408554,0.9816235899925232,284.80181884765625,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2352294921875,284.8000183105469,1.0,0.5897596478462219,1.0,0.6499999761581421,0.0,1.0,-3.0435707569122314,3.0435616970062256,8.978484402177855e-06,2.3495566844940186,0.8973441123962402,0.8973441123962402,0.0,176.10594177246094,149.0,31892.759765625,-0.0,2529.315185546875,1.0,281.5579833984375,283.650634765625,291.0648498535156,293.1671142578125,293.1499938964844,293.1499938964844,281.8500061035156,36137.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523758053779602,1.0,0.0,0.0,3.648504734039306,3.648528814315796,8.882252586772665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.19384765625,0.0,1532.5352783203125,1895.4371337890625,0.0,2957.52783203125,0.905022382736206,1.0,0.0,3.0,1.0,0.0
12067260,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8138226270675659,0.3491874933242798,0.3169513046741485,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9337453842163086,0.5273190140724182,0.5011693835258484,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9805024862289428,0.6088327169418335,0.4257810413837433,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7916497588157654,0.3214671909809112,0.307582288980484,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.694307804107666,0.2141776382923126,0.9795547127723694,284.9676208496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2377624511719,284.9685974121094,1.0,0.5822576880455017,1.0,0.6499999761581421,0.0,1.0,-3.039076566696167,3.03906774520874,8.951660674938466e-06,2.3459484577178955,0.8989389538764954,0.8989389538764954,0.0,164.22671508789062,137.0,30879.423828125,-0.0,2459.220458984375,1.0,281.8420104980469,283.8628845214844,290.9571533203125,292.94610595703125,293.1499938964844,293.1499938964844,282.1499938964844,36012.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375017046928406,1.0,0.0,0.0,3.64723539352417,3.647259473800659,8.876073138708307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.44873046875,0.0,1530.19189453125,1895.4371337890625,0.0,2818.382568359375,0.9046794176101683,1.0,0.0,3.0,1.0,0.0
