time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067320,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8138226270675659,0.3491874933242798,0.3169513046741485,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9337453842163086,0.5273190140724182,0.5011693835258484,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9805024862289428,0.6088327169418335,0.4257810413837433,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7916497588157654,0.3214671909809112,0.307582288980484,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.694307804107666,0.2141776382923126,0.9795547127723694,284.9676208496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2377624511719,284.9685974121094,1.0,0.5822576880455017,1.0,0.6499999761581421,0.0,1.0,-3.039076566696167,3.03906774520874,8.951660674938466e-06,2.3459484577178955,0.8989389538764954,0.8989389538764954,0.0,164.22671508789062,137.0,30879.423828125,-0.0,2459.220458984375,1.0,281.8420104980469,283.8628845214844,290.9571533203125,292.94610595703125,293.1499938964844,293.1499938964844,282.1499938964844,36012.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375017046928406,1.0,0.0,0.0,3.64723539352417,3.647259473800659,8.876073138708307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.44873046875,0.0,1530.19189453125,1895.4371337890625,0.0,2818.382568359375,0.9046794176101683,1.0,0.0,3.0,1.0,0.0
12067380,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.8311071991920471,0.3499820232391357,0.3169844448566437,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.9571036100387572,0.5276057124137878,0.500696063041687,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.9990000128746032,0.6134811639785767,0.4279034435749054,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8102315664291382,0.3225574791431427,0.3079199194908142,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.7111397385597229,0.2151117175817489,0.9805811047554016,285.1542053222656,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2521057128906,285.1553039550781,1.0,0.5752034783363342,1.0,0.6499999761581421,0.0,1.0,-3.0427286624908447,3.042719841003418,8.973213880381081e-06,2.348778486251831,0.9032229781150818,0.9032229781150818,0.0,151.44203186035156,140.0,29906.068359375,-0.0,2399.71240234375,1.0,282.1416015625,284.0951232910156,290.91363525390625,292.8241271972656,293.1499938964844,293.1499938964844,281.8500061035156,35806.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181012868881226,1.0,0.0,0.0,3.6538360118865967,3.653860092163086,8.908230029192055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.513671875,0.0,1535.9876708984375,1895.4371337890625,0.0,2637.98779296875,0.9060194492340088,1.0,0.0,3.0,1.0,0.0
12067440,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.8311071991920471,0.3499820232391357,0.3169844448566437,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.9571036100387572,0.5276057124137878,0.500696063041687,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.9990000128746032,0.6134811639785767,0.4279034435749054,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8102315664291382,0.3225574791431427,0.3079199194908142,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.7111397385597229,0.2151117175817489,0.9805811047554016,285.1542053222656,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2521057128906,285.1553039550781,1.0,0.5752034783363342,1.0,0.6499999761581421,0.0,1.0,-3.0427286624908447,3.042719841003418,8.973213880381081e-06,2.348778486251831,0.9032229781150818,0.9032229781150818,0.0,151.44203186035156,140.0,29906.068359375,-0.0,2399.71240234375,1.0,282.1416015625,284.0951232910156,290.91363525390625,292.8241271972656,293.1499938964844,293.1499938964844,281.8500061035156,35806.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181012868881226,1.0,0.0,0.0,3.6538360118865967,3.653860092163086,8.908230029192055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.513671875,0.0,1535.9876708984375,1895.4371337890625,0.0,2637.98779296875,0.9060194492340088,1.0,0.0,3.0,1.0,0.0
12067500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8351224660873413,0.3499472141265869,0.3171444237232208,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.962099552154541,0.5273550748825073,0.5006535053253174,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.6158460974693298,0.4226418733596802,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8145034313201904,0.3228858709335327,0.3083085715770721,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.715085506439209,0.2154660671949386,0.9822397828102112,285.0181579589844,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2565002441406,285.00982666015625,1.0,0.5733019709587097,1.0,0.6499999761581421,0.0,1.0,-3.0391104221343994,3.0391016006469727,8.952148164098617e-06,2.3460967540740967,0.9023825526237488,0.9023825526237488,0.0,148.64212036132812,140.0,30649.18359375,-0.0,2378.4130859375,1.0,281.8986511230469,283.920654296875,291.0071716308594,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35867.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260192275047302,1.0,0.0,0.0,3.65656328201294,3.6565873622894287,8.92153309450805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.07958984375,0.0,1539.4892578125,1895.4371337890625,0.0,2711.4208984375,0.9066141843795776,1.0,0.0,3.0,1.0,0.0
12067560,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8368075489997864,0.3494043946266174,0.3167866766452789,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9642081260681152,0.5265723466873169,0.500066876411438,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.6181597709655762,0.4194530546665191,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8165175914764404,0.3228476941585541,0.3083634376525879,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.7169969081878662,0.2155568301677703,0.9828988909721376,284.9632263183594,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.25750732421875,284.96142578125,1.0,0.5719376802444458,1.0,0.6499999761581421,0.0,1.0,-3.03491473197937,3.0349056720733643,8.927360795496497e-06,2.3428211212158203,0.9018816947937012,0.9018816947937012,0.0,147.15512084960938,143.0,30674.8515625,-0.0,2363.046875,1.0,281.85723876953125,283.8653869628906,291.0174560546875,293.03790283203125,293.1499938964844,293.1499938964844,281.54998779296875,35939.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322252035140991,1.0,0.0,0.0,3.657002449035645,3.657026529312134,8.923676659833291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.4296875,0.0,1540.51904296875,1895.4371337890625,0.0,2769.169677734375,0.9067903757095336,1.0,0.0,3.0,1.0,0.0
12067620,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.8365093469619751,0.3475503027439117,0.3153215646743774,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.96399986743927,0.5241144299507141,0.4980043768882751,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.9990000128746032,0.6216563582420349,0.417988657951355,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.8169704079627991,0.3220744132995605,0.3078249394893646,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.717575192451477,0.2151791155338287,0.981931746006012,284.7563781738281,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2499694824219,284.7545166015625,1.0,0.5704582333564758,1.0,0.6499999761581421,0.0,1.0,-3.0271031856536865,3.02709436416626,8.88136764842784e-06,2.336750030517578,0.8975992798805237,0.8975992798805237,0.0,146.23817443847656,146.0,31456.384765625,-0.0,2343.982177734375,1.0,281.558349609375,283.6208190917969,291.0233764648437,293.11639404296875,293.1499938964844,293.1499938964844,281.8500061035156,36167.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511080145835876,1.0,0.0,0.0,3.651501655578613,3.651525735855103,8.89685054517031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.55322265625,0.0,1536.094970703125,1895.4371337890625,0.0,2945.64990234375,0.905709445476532,1.0,0.0,3.0,1.0,0.0
12067680,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.8365093469619751,0.3475503027439117,0.3153215646743774,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.96399986743927,0.5241144299507141,0.4980043768882751,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.9990000128746032,0.6216563582420349,0.417988657951355,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.8169704079627991,0.3220744132995605,0.3078249394893646,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.717575192451477,0.2151791155338287,0.981931746006012,284.7563781738281,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2499694824219,284.7545166015625,1.0,0.5704582333564758,1.0,0.6499999761581421,0.0,1.0,-3.0271031856536865,3.02709436416626,8.88136764842784e-06,2.336750030517578,0.8975992798805237,0.8975992798805237,0.0,146.23817443847656,146.0,31456.384765625,-0.0,2343.982177734375,1.0,281.558349609375,283.6208190917969,291.0233764648437,293.11639404296875,293.1499938964844,293.1499938964844,281.8500061035156,36167.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511080145835876,1.0,0.0,0.0,3.651501655578613,3.651525735855103,8.89685054517031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.55322265625,0.0,1536.094970703125,1895.4371337890625,0.0,2945.64990234375,0.905709445476532,1.0,0.0,3.0,1.0,0.0
12067740,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8351007699966431,0.3469263315200805,0.3143546879291534,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9621439576148988,0.5228216052055359,0.496357262134552,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.6257746815681458,0.4189589321613312,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8160361051559448,0.3219376802444458,0.3074285387992859,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7168238162994385,0.2151578664779663,0.981004536151886,284.9234313964844,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.25225830078125,284.9244689941406,1.0,0.5702213048934937,1.0,0.6499999761581421,0.0,1.0,-3.023526191711426,3.023517370223999,8.860057278070599e-06,2.3338468074798584,0.8986120223999023,0.8986120223999023,0.0,146.48548889160156,149.0,30457.076171875,-0.0,2338.730224609375,1.0,281.8420104980469,283.8345031738281,290.8804626464844,292.8504638671875,293.1499938964844,293.1499938964844,282.1499938964844,36059.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367645740509033,1.0,0.0,0.0,3.648491144180298,3.648514986038208,8.882186079972598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.28271484375,0.0,1531.936279296875,1895.4371337890625,0.0,2811.502197265625,0.9049910306930542,1.0,0.0,3.0,1.0,0.0
12067800,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8351007699966431,0.3469263315200805,0.3143546879291534,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9621439576148988,0.5228216052055359,0.496357262134552,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.6257746815681458,0.4189589321613312,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8160361051559448,0.3219376802444458,0.3074285387992859,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7168238162994385,0.2151578664779663,0.981004536151886,284.9234313964844,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.25225830078125,284.9244689941406,1.0,0.5702213048934937,1.0,0.6499999761581421,0.0,1.0,-3.023526191711426,3.023517370223999,8.860057278070599e-06,2.3338468074798584,0.8986120223999023,0.8986120223999023,0.0,146.48548889160156,149.0,30457.076171875,-0.0,2338.730224609375,1.0,281.8420104980469,283.8345031738281,290.8804626464844,292.8504638671875,293.1499938964844,293.1499938964844,282.1499938964844,36059.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367645740509033,1.0,0.0,0.0,3.648491144180298,3.648514986038208,8.882186079972598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.28271484375,0.0,1531.936279296875,1895.4371337890625,0.0,2811.502197265625,0.9049910306930542,1.0,0.0,3.0,1.0,0.0
12067860,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8348851799964905,0.3474812805652618,0.3146606087684631,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.9614073634147644,0.5228539109230042,0.4961491823196411,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9990000128746032,0.6312566995620728,0.4197135269641876,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8160637617111206,0.3227516412734985,0.3080151081085205,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.7170034050941467,0.2158802151679992,0.983536958694458,285.1116027832031,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2675476074219,285.1128234863281,1.0,0.5712143182754517,1.0,0.6499999761581421,0.0,1.0,-3.028292894363404,3.028284072875977,8.887804142432287e-06,2.33743667602539,0.9023385643959044,0.9023385643959044,0.0,146.9821014404297,152.0,29496.20703125,-0.0,2350.014404296875,1.0,282.1416015625,284.06854248046875,290.8253173828125,292.7120361328125,293.1499938964844,293.1499938964844,281.8500061035156,35859.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161232471466064,1.0,0.0,0.0,3.653084516525269,3.653108596801758,8.904565902412287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.8583984375,0.0,1535.552978515625,1895.4371337890625,0.0,2619.692138671875,0.9058879017829896,1.0,0.0,3.0,1.0,0.0
12067920,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8348851799964905,0.3474812805652618,0.3146606087684631,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.9614073634147644,0.5228539109230042,0.4961491823196411,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9990000128746032,0.6312566995620728,0.4197135269641876,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8160637617111206,0.3227516412734985,0.3080151081085205,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.7170034050941467,0.2158802151679992,0.983536958694458,285.1116027832031,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2675476074219,285.1128234863281,1.0,0.5712143182754517,1.0,0.6499999761581421,0.0,1.0,-3.028292894363404,3.028284072875977,8.887804142432287e-06,2.33743667602539,0.9023385643959044,0.9023385643959044,0.0,146.9821014404297,152.0,29496.20703125,-0.0,2350.014404296875,1.0,282.1416015625,284.06854248046875,290.8253173828125,292.7120361328125,293.1499938964844,293.1499938964844,281.8500061035156,35859.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161232471466064,1.0,0.0,0.0,3.653084516525269,3.653108596801758,8.904565902412287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.8583984375,0.0,1535.552978515625,1895.4371337890625,0.0,2619.692138671875,0.9058879017829896,1.0,0.0,3.0,1.0,0.0
12067980,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8328655362129211,0.3467732071876526,0.3145075738430023,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9585739374160768,0.5216926336288452,0.4955670237541199,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9990000128746032,0.6349805593490601,0.4227802753448486,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8145541548728943,0.3228655755519867,0.3084695637226105,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7159214019775391,0.2161794155836105,0.9860981702804564,284.929931640625,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2662048339844,284.9283752441406,1.0,0.5729890465736389,1.0,0.6499999761581421,0.0,1.0,-3.0347256660461426,3.034716844558716,8.92575644684257e-06,2.3424665927886963,0.9006028175354004,0.9006028175354004,0.0,148.51025390625,155.0,30369.287109375,-0.0,2369.724609375,1.0,281.8579406738281,283.847412109375,290.9299011230469,292.92840576171875,293.1499938964844,293.1499938964844,281.54998779296875,35990.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296583294868469,1.0,0.0,0.0,3.654278993606568,3.6543030738830566,8.910389510674577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.63525390625,0.0,1537.862548828125,1895.4371337890625,0.0,2745.265380859375,0.9062169194221495,1.0,0.0,3.0,1.0,0.0
12068040,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8328655362129211,0.3467732071876526,0.3145075738430023,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9585739374160768,0.5216926336288452,0.4955670237541199,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9990000128746032,0.6349805593490601,0.4227802753448486,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8145541548728943,0.3228655755519867,0.3084695637226105,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7159214019775391,0.2161794155836105,0.9860981702804564,284.929931640625,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2662048339844,284.9283752441406,1.0,0.5729890465736389,1.0,0.6499999761581421,0.0,1.0,-3.0347256660461426,3.034716844558716,8.92575644684257e-06,2.3424665927886963,0.9006028175354004,0.9006028175354004,0.0,148.51025390625,155.0,30369.287109375,-0.0,2369.724609375,1.0,281.8579406738281,283.847412109375,290.9299011230469,292.92840576171875,293.1499938964844,293.1499938964844,281.54998779296875,35990.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296583294868469,1.0,0.0,0.0,3.654278993606568,3.6543030738830566,8.910389510674577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.63525390625,0.0,1537.862548828125,1895.4371337890625,0.0,2745.265380859375,0.9062169194221495,1.0,0.0,3.0,1.0,0.0
12068100,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.83067387342453,0.3459178209304809,0.3139493465423584,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.9557327032089232,0.5205643177032471,0.4947419166564941,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.9990000128746032,0.6358291506767273,0.4256191253662109,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8126863241195679,0.322526603937149,0.3083323836326599,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.7143611907958984,0.2160152792930603,0.986100733280182,284.781494140625,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2579650878906,284.7731018066406,1.0,0.5739384889602661,1.0,0.6499999761581421,0.0,1.0,-3.03631591796875,3.0363070964813232,8.93517517397413e-06,2.3437201976776123,0.8980427980422974,0.8980427980422974,0.0,149.75613403320312,155.0,31172.716796875,-0.0,2379.1044921875,1.0,281.6013488769531,283.6605834960937,290.9723205566406,293.08154296875,293.1499938964844,293.1499938964844,281.54998779296875,36111.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421971201896667,1.0,0.0,0.0,3.651954650878906,3.651978731155396,8.899058343558863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.58349609375,0.0,1536.177978515625,1895.4371337890625,0.0,2862.24951171875,0.90573912858963,1.0,0.0,3.0,1.0,0.0
12068160,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.8278242945671082,0.3448393940925598,0.3130949437618255,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.9520410895347596,0.5191745758056641,0.4935721755027771,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.9990000128746032,0.6360836029052734,0.4291820824146271,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.8101469874382019,0.3219773769378662,0.307943046092987,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.7121550440788269,0.2156615406274795,0.9851261377334596,284.7288513183594,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2460327148437,284.7273254394531,1.0,0.5748533606529236,1.0,0.6499999761581421,0.0,1.0,-3.036528348922729,3.0365195274353027,8.936477570387069e-06,2.3439059257507324,0.8959988951683044,0.8959988951683044,0.0,151.25869750976562,158.0,31231.455078125,-0.0,2387.278076171875,1.0,281.557861328125,283.607666015625,290.9413757324219,293.01739501953125,293.1499938964844,293.1499938964844,281.8500061035156,36215.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492904901504517,1.0,0.0,0.0,3.6469976902008057,3.647021770477295,8.87491637513449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.38818359375,0.0,1531.4407958984375,1895.4371337890625,0.0,2928.6259765625,0.904736578464508,1.0,0.0,3.0,1.0,0.0
12068220,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.823366105556488,0.3441074788570404,0.3121169805526733,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9458743333816528,0.5178042054176331,0.491940975189209,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6378713846206665,0.4353386759757995,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8059449195861816,0.3217477202415466,0.3075396418571472,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7084044814109802,0.2154982089996338,0.9839659929275512,284.90087890625,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2375183105469,284.9020690917969,1.0,0.5767840147018433,1.0,0.6499999761581421,0.0,1.0,-3.0389068126678467,3.03889799118042,8.950278242991772e-06,2.345655679702759,0.8967479467391968,0.8967479467391968,0.0,153.9588623046875,161.0,30277.95703125,-0.0,2405.677490234375,1.0,281.84197998046875,283.8257751464844,290.79791259765625,292.75543212890625,293.1499938964844,293.1499938964844,282.1499938964844,36099.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358312845230103,1.0,0.0,0.0,3.6424736976623535,3.6424977779388414,8.852912287693471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.34033203125,0.0,1525.556640625,1895.4371337890625,0.0,2802.79248046875,0.9036744236946106,1.0,0.0,3.0,1.0,0.0
12068280,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.823366105556488,0.3441074788570404,0.3121169805526733,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9458743333816528,0.5178042054176331,0.491940975189209,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6378713846206665,0.4353386759757995,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8059449195861816,0.3217477202415466,0.3075396418571472,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7084044814109802,0.2154982089996338,0.9839659929275512,284.90087890625,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2375183105469,284.9020690917969,1.0,0.5767840147018433,1.0,0.6499999761581421,0.0,1.0,-3.0389068126678467,3.03889799118042,8.950278242991772e-06,2.345655679702759,0.8967479467391968,0.8967479467391968,0.0,153.9588623046875,161.0,30277.95703125,-0.0,2405.677490234375,1.0,281.84197998046875,283.8257751464844,290.79791259765625,292.75543212890625,293.1499938964844,293.1499938964844,282.1499938964844,36099.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358312845230103,1.0,0.0,0.0,3.6424736976623535,3.6424977779388414,8.852912287693471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.34033203125,0.0,1525.556640625,1895.4371337890625,0.0,2802.79248046875,0.9036744236946106,1.0,0.0,3.0,1.0,0.0
12068340,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.821137547492981,0.3445668220520019,0.312383621931076,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9423109889030457,0.5177650451660156,0.4917162656784057,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9990000128746032,0.6414098739624023,0.4395117461681366,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8038298487663269,0.3224907219409942,0.3081097900867462,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7065936326980591,0.2160943895578384,0.9861802458763124,285.0966186523437,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2444763183594,285.0975952148437,1.0,0.5791630148887634,1.0,0.6499999761581421,0.0,1.0,-3.04731559753418,3.047306537628174,8.999746569315903e-06,2.35209059715271,0.9003066420555115,0.9003066420555115,0.0,156.08448791503906,164.0,29372.5546875,-0.0,2432.363037109375,1.0,282.1415710449219,284.06451416015625,290.74102783203125,292.6183166503906,293.1499938964844,293.1499938964844,282.45001220703125,35889.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158612251281738,1.0,0.0,0.0,3.645866870880127,3.645890712738037,8.869412795320386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.22119140625,0.0,1527.7510986328125,1895.4371337890625,0.0,2617.270263671875,0.904296875,1.0,0.0,3.0,1.0,0.0
12068400,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.821137547492981,0.3445668220520019,0.312383621931076,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9423109889030457,0.5177650451660156,0.4917162656784057,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9990000128746032,0.6414098739624023,0.4395117461681366,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.8038298487663269,0.3224907219409942,0.3081097900867462,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7065936326980591,0.2160943895578384,0.9861802458763124,285.0966186523437,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2444763183594,285.0975952148437,1.0,0.5791630148887634,1.0,0.6499999761581421,0.0,1.0,-3.04731559753418,3.047306537628174,8.999746569315903e-06,2.35209059715271,0.9003066420555115,0.9003066420555115,0.0,156.08448791503906,164.0,29372.5546875,-0.0,2432.363037109375,1.0,282.1415710449219,284.06451416015625,290.74102783203125,292.6183166503906,293.1499938964844,293.1499938964844,282.45001220703125,35889.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158612251281738,1.0,0.0,0.0,3.645866870880127,3.645890712738037,8.869412795320386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.22119140625,0.0,1527.7510986328125,1895.4371337890625,0.0,2617.270263671875,0.904296875,1.0,0.0,3.0,1.0,0.0
12068460,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32440185546875,0.8200323581695557,0.3457537889480591,0.3133451044559479,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.9401280879974364,0.5185849666595459,0.4923513531684875,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32489013671875,0.9990000128746032,0.646328866481781,0.4427652060985565,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243408203125,0.8029106259346008,0.3239158987998962,0.3093546628952026,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.7060114145278931,0.2172925919294357,0.9911541938781738,285.3246765136719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2609558105469,285.3263244628906,1.0,0.5820648074150085,1.0,0.6499999761581421,0.0,1.0,-3.060617446899414,3.060608386993408,9.078421498998068e-06,2.3623297214508057,0.9072017669677734,0.9072017669677734,0.0,158.0282440185547,167.0,28751.115234375,-0.0,2467.44384765625,1.0,282.44158935546875,284.3160400390625,290.7295227050781,292.55621337890625,293.1499938964844,293.1499938964844,282.1499938964844,35613.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985915541648865,1.0,0.0,0.0,3.659515857696533,3.6595396995544434,8.935945743360207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.9951171875,0.0,1540.8809814453125,1895.4371337890625,0.0,2458.5546875,0.9071642756462096,1.0,0.0,3.0,1.0,0.0
12068520,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32440185546875,0.8200323581695557,0.3457537889480591,0.3133451044559479,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.9401280879974364,0.5185849666595459,0.4923513531684875,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32489013671875,0.9990000128746032,0.646328866481781,0.4427652060985565,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243408203125,0.8029106259346008,0.3239158987998962,0.3093546628952026,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.7060114145278931,0.2172925919294357,0.9911541938781738,285.3246765136719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2609558105469,285.3263244628906,1.0,0.5820648074150085,1.0,0.6499999761581421,0.0,1.0,-3.060617446899414,3.060608386993408,9.078421498998068e-06,2.3623297214508057,0.9072017669677734,0.9072017669677734,0.0,158.0282440185547,167.0,28751.115234375,-0.0,2467.44384765625,1.0,282.44158935546875,284.3160400390625,290.7295227050781,292.55621337890625,293.1499938964844,293.1499938964844,282.1499938964844,35613.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985915541648865,1.0,0.0,0.0,3.659515857696533,3.6595396995544434,8.935945743360207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.9951171875,0.0,1540.8809814453125,1895.4371337890625,0.0,2458.5546875,0.9071642756462096,1.0,0.0,3.0,1.0,0.0
12068580,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.8173145055770874,0.345290333032608,0.3135473132133484,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.9360286593437196,0.517792820930481,0.4922648668289184,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.9990000128746032,0.6490864157676697,0.4477484226226806,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8006020188331604,0.3243351876735687,0.310217946767807,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.7042781710624695,0.217848002910614,0.99533873796463,285.1179504394531,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2572937011719,285.1163635253906,1.0,0.5852028131484985,1.0,0.6499999761581421,0.0,1.0,-3.072824239730835,3.072815179824829,9.151288395514712e-06,2.371880292892456,0.907758355140686,0.907758355140686,0.0,160.70623779296875,170.0,29504.259765625,-0.0,2504.557861328125,1.0,282.1578674316406,284.0824890136719,290.8421325683594,292.7880249023437,293.1499938964844,293.1499938964844,281.8500061035156,35733.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174289464950562,1.0,0.0,0.0,3.670321464538574,3.670345544815064,8.988795343611855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.6376953125,0.0,1553.89111328125,1895.4371337890625,0.0,2631.76708984375,0.9096322655677797,1.0,0.0,3.0,1.0,0.0
12068640,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.8173145055770874,0.345290333032608,0.3135473132133484,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.9360286593437196,0.517792820930481,0.4922648668289184,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.9990000128746032,0.6490864157676697,0.4477484226226806,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8006020188331604,0.3243351876735687,0.310217946767807,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.7042781710624695,0.217848002910614,0.99533873796463,285.1179504394531,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2572937011719,285.1163635253906,1.0,0.5852028131484985,1.0,0.6499999761581421,0.0,1.0,-3.072824239730835,3.072815179824829,9.151288395514712e-06,2.371880292892456,0.907758355140686,0.907758355140686,0.0,160.70623779296875,170.0,29504.259765625,-0.0,2504.557861328125,1.0,282.1578674316406,284.0824890136719,290.8421325683594,292.7880249023437,293.1499938964844,293.1499938964844,281.8500061035156,35733.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174289464950562,1.0,0.0,0.0,3.670321464538574,3.670345544815064,8.988795343611855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.6376953125,0.0,1553.89111328125,1895.4371337890625,0.0,2631.76708984375,0.9096322655677797,1.0,0.0,3.0,1.0,0.0
12068700,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8147730231285095,0.3444409966468811,0.3130427896976471,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9325372576713562,0.5167219042778015,0.4915474355220794,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9990000128746032,0.6492910385131836,0.45138019323349,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.798320472240448,0.3240471482276916,0.3101760745048523,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.70234614610672,0.2177284508943557,0.9957431554794312,284.9537658691406,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2470397949219,284.94512939453125,1.0,0.5866473317146301,1.0,0.6499999761581421,0.0,1.0,-3.076161623001098,3.0761525630950928,9.17131001187954e-06,2.37451171875,0.9061784148216248,0.9061784148216248,0.0,162.46746826171875,170.0,30237.072265625,-0.0,2520.151123046875,1.0,281.9007568359375,283.8873291015625,290.8798217773437,292.9353942871094,293.1499938964844,293.1499938964844,281.8500061035156,35856.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316361904144287,1.0,0.0,0.0,3.672745704650879,3.672769784927368,9.00067334441701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.3837890625,0.0,1557.5418701171875,1895.4371337890625,0.0,2763.682373046875,0.9102168083190918,1.0,0.0,3.0,1.0,0.0
12068760,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8111753463745117,0.3433432877063751,0.3122057616710663,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9277286529541016,0.5153583288192749,0.4904415607452392,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9988077878952026,0.6489590406417847,0.4541212618350982,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7950139045715332,0.3235162496566772,0.3098454773426056,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6994304656982422,0.2173866778612136,0.9950236082077026,284.8990173339844,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2333679199219,284.8973388671875,1.0,0.5878651738166809,1.0,0.6499999761581421,0.0,1.0,-3.075871467590332,3.075862407684326,9.169881195703056e-06,2.37441349029541,0.9052459001541138,0.9052459001541138,0.0,164.68995666503906,173.0,30290.931640625,-0.0,2531.25,1.0,281.857666015625,283.8322448730469,290.84210205078125,292.863525390625,293.1499938964844,293.1499938964844,281.54998779296875,35955.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396171927452087,1.0,0.0,0.0,3.672661542892456,3.672685623168945,9.00026066119608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.611328125,0.0,1558.1934814453125,1895.4371337890625,0.0,2838.138671875,0.9102998971939088,1.0,0.0,3.0,1.0,0.0
12068820,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.8022554516792297,0.340799480676651,0.3102466464042663,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.91633802652359,0.5121888518333435,0.4878297746181488,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.9921878576278688,0.6484377384185791,0.4540039598941803,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.7869048118591309,0.3220515847206116,0.3088135719299316,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.6920610070228577,0.2162987142801284,0.9917965531349182,284.69207763671875,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2074584960937,284.6901550292969,1.0,0.5894063711166382,1.0,0.6499999761581421,0.0,1.0,-3.06512188911438,3.065112829208374,9.106008292292245e-06,2.366161108016968,0.9001062512397766,0.9001062512397766,0.0,169.8232421875,176.0,31067.79296875,-0.0,2537.594482421875,1.0,281.5582275390625,283.5876159667969,290.8014831542969,292.8777160644531,293.1499938964844,293.1499938964844,281.25,36216.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571439981460571,1.0,0.0,0.0,3.6654016971588135,3.665426015853882,8.964714197645662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.99755859375,0.0,1551.9964599609375,1895.4371337890625,0.0,3002.222412109375,0.908848226070404,1.0,0.0,3.0,1.0,0.0
12068880,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.8022554516792297,0.340799480676651,0.3102466464042663,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.91633802652359,0.5121888518333435,0.4878297746181488,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.9921878576278688,0.6484377384185791,0.4540039598941803,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.7869048118591309,0.3220515847206116,0.3088135719299316,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.6920610070228577,0.2162987142801284,0.9917965531349182,284.69207763671875,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2074584960937,284.6901550292969,1.0,0.5894063711166382,1.0,0.6499999761581421,0.0,1.0,-3.06512188911438,3.065112829208374,9.106008292292245e-06,2.366161108016968,0.9001062512397766,0.9001062512397766,0.0,169.8232421875,176.0,31067.79296875,-0.0,2537.594482421875,1.0,281.5582275390625,283.5876159667969,290.8014831542969,292.8777160644531,293.1499938964844,293.1499938964844,281.25,36216.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571439981460571,1.0,0.0,0.0,3.6654016971588135,3.665426015853882,8.964714197645662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.99755859375,0.0,1551.9964599609375,1895.4371337890625,0.0,3002.222412109375,0.908848226070404,1.0,0.0,3.0,1.0,0.0
12068940,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.48541259765625,0.7938224077224731,0.3379544615745544,0.3079593479633331,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.9062777161598206,0.508623480796814,0.4847759902477264,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48486328125,0.9858710169792176,0.6480050683021545,0.4538741409778595,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4854736328125,0.7793929576873779,0.3202281892299652,0.3073775172233581,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48614501953125,0.6850463151931763,0.2148584276437759,0.9866684079170228,284.485107421875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.18365478515625,284.4832458496094,1.0,0.5901802778244019,1.0,0.6499999761581421,0.0,1.0,-3.0506553649902344,3.050646543502808,9.020189281727651e-06,2.354965686798096,0.8922014236450195,0.8922014236450195,0.0,174.3964385986328,179.0,31790.076171875,-0.0,2533.881103515625,1.0,281.25836181640625,283.3450927734375,290.7593688964844,292.8789978027344,293.1499938964844,293.1499938964844,281.54998779296875,36515.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703868985176086,1.0,0.0,0.0,3.647029638290405,3.647053718566896,8.875072126102168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.3466796875,0.0,1533.7232666015625,1895.4371337890625,0.0,3126.440185546875,0.904944121837616,1.0,0.0,3.0,1.0,0.0
12069000,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.48541259765625,0.7938224077224731,0.3379544615745544,0.3079593479633331,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.9062777161598206,0.508623480796814,0.4847759902477264,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48486328125,0.9858710169792176,0.6480050683021545,0.4538741409778595,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4854736328125,0.7793929576873779,0.3202281892299652,0.3073775172233581,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48614501953125,0.6850463151931763,0.2148584276437759,0.9866684079170228,284.485107421875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.18365478515625,284.4832458496094,1.0,0.5901802778244019,1.0,0.6499999761581421,0.0,1.0,-3.0506553649902344,3.050646543502808,9.020189281727651e-06,2.354965686798096,0.8922014236450195,0.8922014236450195,0.0,174.3964385986328,179.0,31790.076171875,-0.0,2533.881103515625,1.0,281.25836181640625,283.3450927734375,290.7593688964844,292.8789978027344,293.1499938964844,293.1499938964844,281.54998779296875,36515.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703868985176086,1.0,0.0,0.0,3.647029638290405,3.647053718566896,8.875072126102168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.3466796875,0.0,1533.7232666015625,1895.4371337890625,0.0,3126.440185546875,0.904944121837616,1.0,0.0,3.0,1.0,0.0
12069060,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.7883654832839966,0.3366768658161163,0.3064643442630768,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65362548828125,0.9000189304351807,0.5066103935241699,0.4825064539909363,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.9821035861968994,0.6497886776924133,0.4547039866447449,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.7745214700698853,0.3194074034690857,0.3063874840736389,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.6803739070892334,0.214113175868988,0.9827315807342528,284.653564453125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.1786804199219,284.6546936035156,1.0,0.5908108949661255,1.0,0.6499999761581421,0.0,1.0,-3.041189670562744,3.0411808490753174,8.963770596892573e-06,2.3474345207214355,0.8896220326423645,0.8896220326423645,0.0,177.49417114257812,182.0,30728.75,-0.0,2532.0078125,1.0,281.5419311523437,283.56231689453125,290.61474609375,292.5982360839844,293.1499938964844,293.1499938964844,281.8500061035156,36444.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512694835662842,1.0,0.0,0.0,3.629681348800659,3.629705190658569,8.790838137429091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.83251953125,0.0,1513.985595703125,1895.4371337890625,0.0,2947.162109375,0.901052713394165,1.0,0.0,3.0,1.0,0.0
12069120,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.7883654832839966,0.3366768658161163,0.3064643442630768,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65362548828125,0.9000189304351807,0.5066103935241699,0.4825064539909363,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.9821035861968994,0.6497886776924133,0.4547039866447449,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.7745214700698853,0.3194074034690857,0.3063874840736389,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.6803739070892334,0.214113175868988,0.9827315807342528,284.653564453125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.1786804199219,284.6546936035156,1.0,0.5908108949661255,1.0,0.6499999761581421,0.0,1.0,-3.041189670562744,3.0411808490753174,8.963770596892573e-06,2.3474345207214355,0.8896220326423645,0.8896220326423645,0.0,177.49417114257812,182.0,30728.75,-0.0,2532.0078125,1.0,281.5419311523437,283.56231689453125,290.61474609375,292.5982360839844,293.1499938964844,293.1499938964844,281.8500061035156,36444.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512694835662842,1.0,0.0,0.0,3.629681348800659,3.629705190658569,8.790838137429091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.83251953125,0.0,1513.985595703125,1895.4371337890625,0.0,2947.162109375,0.901052713394165,1.0,0.0,3.0,1.0,0.0
