time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069180,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.7864053845405579,0.3367604613304138,0.3063639998435974,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8974337577819824,0.5061118602752686,0.481814980506897,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9815163016319276,0.6532625555992126,0.4569323062896728,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.7728262543678284,0.3197313249111175,0.3065268993377685,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.6787750720977783,0.2143290489912033,0.9830362796783448,284.84625244140625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1889343261719,284.84814453125,1.0,0.5921383500099182,1.0,0.6499999761581421,0.0,1.0,-3.043440818786621,3.0434317588806152,8.976755452749785e-06,2.3490498065948486,0.8898317217826843,0.8898317217826843,0.0,179.20361328125,185.0,29750.775390625,-0.0,2545.164306640625,1.0,281.8413391113281,283.8018493652344,290.567138671875,292.4635314941406,293.1499938964844,293.1499938964844,282.1499938964844,36253.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278540372848511,1.0,0.0,0.0,3.6195454597473145,3.6195693016052246,8.741810120227456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.888671875,0.0,1501.4317626953125,1895.4371337890625,0.0,2728.47802734375,0.8986660838127136,1.0,0.0,3.0,1.0,0.0
12069240,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.7864053845405579,0.3367604613304138,0.3063639998435974,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8974337577819824,0.5061118602752686,0.481814980506897,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9815163016319276,0.6532625555992126,0.4569323062896728,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.7728262543678284,0.3197313249111175,0.3065268993377685,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.6787750720977783,0.2143290489912033,0.9830362796783448,284.84625244140625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1889343261719,284.84814453125,1.0,0.5921383500099182,1.0,0.6499999761581421,0.0,1.0,-3.043440818786621,3.0434317588806152,8.976755452749785e-06,2.3490498065948486,0.8898317217826843,0.8898317217826843,0.0,179.20361328125,185.0,29750.775390625,-0.0,2545.164306640625,1.0,281.8413391113281,283.8018493652344,290.567138671875,292.4635314941406,293.1499938964844,293.1499938964844,282.1499938964844,36253.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278540372848511,1.0,0.0,0.0,3.6195454597473145,3.6195693016052246,8.741810120227456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.888671875,0.0,1501.4317626953125,1895.4371337890625,0.0,2728.47802734375,0.8986660838127136,1.0,0.0,3.0,1.0,0.0
12069300,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7858602404594421,0.3370956778526306,0.3065556287765503,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8965944647789001,0.506212055683136,0.4817799627780914,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9815879464149476,0.6553536653518677,0.4582589864730835,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7724151015281677,0.3201782703399658,0.3068561851978302,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6784549355506897,0.2146976143121719,0.98433518409729,285.01739501953125,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.19683837890625,285.02703857421875,1.0,0.5930835604667664,1.0,0.6499999761581421,0.0,1.0,-3.047177314758301,3.047168493270874,8.998728844744619e-06,2.3518989086151123,0.8919389247894287,0.8919389247894287,0.0,179.9794921875,185.0,29111.615234375,-0.0,2556.317138671875,1.0,282.0976257324219,283.9996337890625,290.5329895019531,292.3330383300781,293.1499938964844,293.1499938964844,282.1499938964844,36098.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147791624069214,1.0,0.0,0.0,3.6180765628814697,3.618100166320801,8.734716061553627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.02685546875,0.0,1498.674072265625,1895.4371337890625,0.0,2607.271728515625,0.898278534412384,1.0,0.0,3.0,1.0,0.0
12069360,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7858065366744995,0.3376269340515136,0.3070092499256134,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.896250307559967,0.5065418481826782,0.4820502400398254,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.98210209608078,0.6576749086380005,0.4598523080348968,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.7724520564079285,0.3208136558532715,0.3074151575565338,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.6785935163497925,0.2152396291494369,0.9865561723709106,285.07763671875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2067565917969,285.0793762207031,1.0,0.5942569375038147,1.0,0.6499999761581421,0.0,1.0,-3.0533018112182617,3.053292751312256,9.034876711666584e-06,2.356600522994995,0.8934426307678223,0.8934426307678223,0.0,180.6244201660156,188.0,29079.306640625,-0.0,2571.38330078125,1.0,282.1418151855469,284.0583190917969,290.5625305175781,292.4057006835937,293.1499938964844,293.1499938964844,282.45001220703125,35970.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808660626411438,1.0,0.0,0.0,3.619805812835693,3.619829416275024,8.743067496652657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.12109375,0.0,1499.6148681640625,1895.4371337890625,0.0,2550.864501953125,0.8985322713851929,1.0,0.0,3.0,1.0,0.0
12069420,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.7858055233955383,0.3389806747436523,0.3081599771976471,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8956566452980042,0.5075689554214478,0.4829266965389251,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.9831224083900452,0.6626554727554321,0.4632346630096435,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064270019531,0.772682249546051,0.3224030435085296,0.3088410496711731,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.6791345477104187,0.2166352570056915,0.9924840331077576,285.3067932128906,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.22802734375,285.3085632324219,1.0,0.5971108675003052,1.0,0.6499999761581421,0.0,1.0,-3.068641185760498,3.068631887435913,9.125875294557773e-06,2.368435859680176,0.9001014828681946,0.9001014828681946,0.0,182.14108276367188,191.0,28461.15234375,-0.0,2608.83349609375,1.0,282.4413757324219,284.3109436035156,290.5663452148437,292.37078857421875,293.1499938964844,293.1499938964844,282.75,35660.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949872016906738,1.0,0.0,0.0,3.631690979003906,3.631714820861816,8.800575415079948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.94775390625,0.0,1510.3631591796875,1895.4371337890625,0.0,2425.685791015625,0.9009734392166138,1.0,0.0,3.0,1.0,0.0
12069480,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.7858055233955383,0.3389806747436523,0.3081599771976471,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8956566452980042,0.5075689554214478,0.4829266965389251,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.9831224083900452,0.6626554727554321,0.4632346630096435,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064270019531,0.772682249546051,0.3224030435085296,0.3088410496711731,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.6791345477104187,0.2166352570056915,0.9924840331077576,285.3067932128906,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.22802734375,285.3085632324219,1.0,0.5971108675003052,1.0,0.6499999761581421,0.0,1.0,-3.068641185760498,3.068631887435913,9.125875294557773e-06,2.368435859680176,0.9001014828681946,0.9001014828681946,0.0,182.14108276367188,191.0,28461.15234375,-0.0,2608.83349609375,1.0,282.4413757324219,284.3109436035156,290.5663452148437,292.37078857421875,293.1499938964844,293.1499938964844,282.75,35660.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949872016906738,1.0,0.0,0.0,3.631690979003906,3.631714820861816,8.800575415079948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.94775390625,0.0,1510.3631591796875,1895.4371337890625,0.0,2425.685791015625,0.9009734392166138,1.0,0.0,3.0,1.0,0.0
12069540,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341491699219,0.7859325408935547,0.3406411409378052,0.3096157014369964,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.8951645493507385,0.5089818239212036,0.4842038452625274,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.9841403365135192,0.6679879426956177,0.4668858349323272,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.7730703353881836,0.3243241906166076,0.3106151521205902,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.6799363493919373,0.218351811170578,1.000019669532776,285.534423828125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.250244140625,285.5360717773437,1.0,0.600554883480072,1.0,0.6499999761581421,0.0,1.0,-3.087505340576172,3.087496042251587,9.2384907475207e-06,2.3830246925354004,0.9097912311553956,0.9097912311553956,0.0,183.93338012695312,194.0,27873.046875,-0.0,2654.956787109375,1.0,282.74151611328125,284.56085205078125,290.5613098144531,292.33209228515625,293.1499938964844,293.1499938964844,282.45001220703125,35349.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846902012825012,1.0,0.0,0.0,3.655211210250856,3.6552350521087646,8.914936415749253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.0576171875,0.0,1534.0972900390625,1895.4371337890625,0.0,2332.351318359375,0.9060205221176147,1.0,0.0,3.0,1.0,0.0
12069600,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341491699219,0.7859325408935547,0.3406411409378052,0.3096157014369964,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.8951645493507385,0.5089818239212036,0.4842038452625274,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.9841403365135192,0.6679879426956177,0.4668858349323272,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.7730703353881836,0.3243241906166076,0.3106151521205902,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.6799363493919373,0.218351811170578,1.000019669532776,285.534423828125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.250244140625,285.5360717773437,1.0,0.600554883480072,1.0,0.6499999761581421,0.0,1.0,-3.087505340576172,3.087496042251587,9.2384907475207e-06,2.3830246925354004,0.9097912311553956,0.9097912311553956,0.0,183.93338012695312,194.0,27873.046875,-0.0,2654.956787109375,1.0,282.74151611328125,284.56085205078125,290.5613098144531,292.33209228515625,293.1499938964844,293.1499938964844,282.45001220703125,35349.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846902012825012,1.0,0.0,0.0,3.655211210250856,3.6552350521087646,8.914936415749253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.0576171875,0.0,1534.0972900390625,1895.4371337890625,0.0,2332.351318359375,0.9060205221176147,1.0,0.0,3.0,1.0,0.0
12069660,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.325439453125,0.7833271622657776,0.3404387831687927,0.310115098953247,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.8918948769569397,0.5085494518280029,0.4845233559608459,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248596191406,0.9824714660644532,0.6706556677818298,0.4694212675094604,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.7711191773414612,0.3250143527984619,0.311804860830307,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.6786196827888489,0.2192089408636093,1.005892634391785,285.3251342773437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2486572265625,285.3233337402344,1.0,0.6039741039276123,1.0,0.6499999761581421,0.0,1.0,-3.1000471115112305,3.100037813186645,9.31434169615386e-06,2.3929712772369385,0.9130995273590088,0.9130995273590088,0.0,187.2295379638672,197.0,28642.1171875,-0.0,2697.010986328125,1.0,282.4578552246094,284.3235778808594,290.6655578613281,292.5599670410156,293.1499938964844,293.1499938964844,282.1499938964844,35452.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082600831985474,1.0,0.0,0.0,3.67647123336792,3.676495552062988,9.018942819238872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.75537109375,0.0,1558.69287109375,1895.4371337890625,0.0,2547.179931640625,0.9108181595802308,1.0,0.0,3.0,1.0,0.0
12069720,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.325439453125,0.7833271622657776,0.3404387831687927,0.310115098953247,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.8918948769569397,0.5085494518280029,0.4845233559608459,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248596191406,0.9824714660644532,0.6706556677818298,0.4694212675094604,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.7711191773414612,0.3250143527984619,0.311804860830307,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.6786196827888489,0.2192089408636093,1.005892634391785,285.3251342773437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2486572265625,285.3233337402344,1.0,0.6039741039276123,1.0,0.6499999761581421,0.0,1.0,-3.1000471115112305,3.100037813186645,9.31434169615386e-06,2.3929712772369385,0.9130995273590088,0.9130995273590088,0.0,187.2295379638672,197.0,28642.1171875,-0.0,2697.010986328125,1.0,282.4578552246094,284.3235778808594,290.6655578613281,292.5599670410156,293.1499938964844,293.1499938964844,282.1499938964844,35452.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082600831985474,1.0,0.0,0.0,3.67647123336792,3.676495552062988,9.018942819238872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.75537109375,0.0,1558.69287109375,1895.4371337890625,0.0,2547.179931640625,0.9108181595802308,1.0,0.0,3.0,1.0,0.0
12069780,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.77712482213974,0.3385599553585052,0.3089155256748199,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8849788904190063,0.5062745213508606,0.4829384982585907,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9772776365280152,0.6711486577987671,0.4701955318450928,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.7659404277801514,0.3242835402488708,0.3115983307361603,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.6741222143173218,0.2188841849565506,1.0065546035766602,285.08770751953125,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.22906494140625,285.08563232421875,1.0,0.6064215302467346,1.0,0.6499999761581421,0.0,1.0,-3.0981905460357666,3.0981812477111816,9.30355781747494e-06,2.3916914463043213,0.9129743576049804,0.9129743576049804,0.0,192.06629943847656,200.0,29317.412109375,-0.0,2718.89892578125,1.0,282.1581420898437,284.0614013671875,290.6528015136719,292.6183166503906,293.1499938964844,293.1499938964844,281.8500061035156,35676.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324505090713501,1.0,0.0,0.0,3.689265966415405,3.6892902851104736,9.08182698822202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.24169921875,0.0,1574.8477783203125,1895.4371337890625,0.0,2771.26904296875,0.9138270020484924,1.0,0.0,3.0,1.0,0.0
12069840,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.77712482213974,0.3385599553585052,0.3089155256748199,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8849788904190063,0.5062745213508606,0.4829384982585907,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9772776365280152,0.6711486577987671,0.4701955318450928,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.7659404277801514,0.3242835402488708,0.3115983307361603,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.6741222143173218,0.2188841849565506,1.0065546035766602,285.08770751953125,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.22906494140625,285.08563232421875,1.0,0.6064215302467346,1.0,0.6499999761581421,0.0,1.0,-3.0981905460357666,3.0981812477111816,9.30355781747494e-06,2.3916914463043213,0.9129743576049804,0.9129743576049804,0.0,192.06629943847656,200.0,29317.412109375,-0.0,2718.89892578125,1.0,282.1581420898437,284.0614013671875,290.6528015136719,292.6183166503906,293.1499938964844,293.1499938964844,281.8500061035156,35676.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324505090713501,1.0,0.0,0.0,3.689265966415405,3.6892902851104736,9.08182698822202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.24169921875,0.0,1574.8477783203125,1895.4371337890625,0.0,2771.26904296875,0.9138270020484924,1.0,0.0,3.0,1.0,0.0
12069900,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7737120389938354,0.3373201191425323,0.3080282509326935,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8812082409858704,0.5047729015350342,0.4817798435688019,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9742946028709412,0.6710010170936584,0.4703057706356048,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7630302906036377,0.3236057162284851,0.3111800253391266,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6714769005775452,0.2184290587902069,1.005495309829712,284.9102783203125,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.21710205078125,284.9005126953125,1.0,0.6072741746902466,1.0,0.6499999761581421,0.0,1.0,-3.0940911769866943,3.0940818786621094,9.279040568799246e-06,2.3885631561279297,0.9109859466552734,0.9109859466552734,0.0,194.52609252929688,200.0,29924.822265625,-0.0,2723.760009765625,1.0,281.9004211425781,283.8583679199219,290.6571350097656,292.7148742675781,293.1499938964844,293.1499938964844,281.8500061035156,35830.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445359468460083,1.0,0.0,0.0,3.692002296447754,3.6920266151428223,9.095303994399728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.02392578125,0.0,1579.1175537109375,1895.4371337890625,0.0,2884.122314453125,0.9145011901855468,1.0,0.0,3.0,1.0,0.0
12069960,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7700187563896179,0.3359102010726928,0.3068969547748565,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8771666288375854,0.5030664801597595,0.480332612991333,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.970935046672821,0.670623779296875,0.4701465368270874,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7598652839660645,0.3227506577968597,0.3105340301990509,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.6685371994972229,0.2178034782409668,1.0034866333007812,284.8466491699219,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2038269042969,284.8446350097656,1.0,0.6078653931617737,1.0,0.6499999761581421,0.0,1.0,-3.087611436843872,3.087602138519287,9.240276995114982e-06,2.383586168289185,0.9096102714538574,0.9096102714538574,0.0,197.0501403808593,203.0,29911.322265625,-0.0,2724.227783203125,1.0,281.8575744628906,283.7977905273437,290.6020202636719,292.6099853515625,293.1499938964844,293.1499938964844,281.54998779296875,35959.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494232296943665,1.0,0.0,0.0,3.691638708114624,3.691663265228272,9.093512858271424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.62548828125,0.0,1579.6798095703125,1895.4371337890625,0.0,2929.86865234375,0.9145445823669434,1.0,0.0,3.0,1.0,0.0
12070020,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123352050781,0.7629753351211548,0.332841694355011,0.3044320046901703,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.8694685697555542,0.4993299543857574,0.4771443605422973,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119384765625,0.964322566986084,0.6694602370262146,0.4695965349674225,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61236572265625,0.7537992000579834,0.3207502663135528,0.3089554905891418,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61285400390625,0.662768542766571,0.2162559330463409,0.9980111122131348,284.61212158203125,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1771240234375,284.611083984375,1.0,0.608487069606781,1.0,0.6499999761581421,0.0,1.0,-3.0716774463653564,3.0716681480407715,9.145174772129394e-06,2.3712947368621826,0.9031371474266052,0.9031371474266052,0.0,201.7201385498047,206.0,30495.751953125,-0.0,2717.280029296875,1.0,281.55792236328125,283.5395202636719,290.5544738769531,292.5935974121094,293.1499938964844,293.1499938964844,281.25,36278.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606917262077332,1.0,0.0,0.0,3.682162523269653,3.682187080383301,9.046888180819224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.79296875,0.0,1571.3453369140625,1895.4371337890625,0.0,3035.49267578125,0.9126368165016174,1.0,0.0,3.0,1.0,0.0
12070080,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123352050781,0.7629753351211548,0.332841694355011,0.3044320046901703,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.8694685697555542,0.4993299543857574,0.4771443605422973,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119384765625,0.964322566986084,0.6694602370262146,0.4695965349674225,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61236572265625,0.7537992000579834,0.3207502663135528,0.3089554905891418,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61285400390625,0.662768542766571,0.2162559330463409,0.9980111122131348,284.61212158203125,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1771240234375,284.611083984375,1.0,0.608487069606781,1.0,0.6499999761581421,0.0,1.0,-3.0716774463653564,3.0716681480407715,9.145174772129394e-06,2.3712947368621826,0.9031371474266052,0.9031371474266052,0.0,201.7201385498047,206.0,30495.751953125,-0.0,2717.280029296875,1.0,281.55792236328125,283.5395202636719,290.5544738769531,292.5935974121094,293.1499938964844,293.1499938964844,281.25,36278.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606917262077332,1.0,0.0,0.0,3.682162523269653,3.682187080383301,9.046888180819224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.79296875,0.0,1571.3453369140625,1895.4371337890625,0.0,3035.49267578125,0.9126368165016174,1.0,0.0,3.0,1.0,0.0
12070140,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.7564458847045898,0.3296506404876709,0.3017878234386444,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40087890625,0.8623435497283936,0.4953983128070831,0.4736911952495575,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40069580078125,0.957932949066162,0.6679598689079285,0.4687708616256714,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013061523437,0.7481622695922852,0.3185563385486603,0.3071236908435821,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019470214844,0.6572911739349365,0.2144948840141296,0.9912477731704712,284.4009704589844,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.15185546875,284.3991394042969,1.0,0.6085275411605835,1.0,0.6499999761581421,0.0,1.0,-3.053023099899292,3.053014039993286,9.034368304128291e-06,2.356865882873535,0.8940716981887817,0.8940716981887817,0.0,205.90187072753903,209.0,31149.623046875,-0.0,2702.47265625,1.0,281.2578430175781,283.2948608398437,290.5241394042969,292.59930419921875,293.1499938964844,293.1499938964844,281.54998779296875,36605.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869843602180481,1.0,0.0,0.0,3.660535335540772,3.6605594158172607,8.940925795286603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.46875,0.0,1549.4639892578125,1895.4371337890625,0.0,3121.343505859375,0.9080216288566588,1.0,0.0,3.0,1.0,0.0
12070200,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.7564458847045898,0.3296506404876709,0.3017878234386444,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40087890625,0.8623435497283936,0.4953983128070831,0.4736911952495575,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40069580078125,0.957932949066162,0.6679598689079285,0.4687708616256714,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013061523437,0.7481622695922852,0.3185563385486603,0.3071236908435821,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019470214844,0.6572911739349365,0.2144948840141296,0.9912477731704712,284.4009704589844,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.15185546875,284.3991394042969,1.0,0.6085275411605835,1.0,0.6499999761581421,0.0,1.0,-3.053023099899292,3.053014039993286,9.034368304128291e-06,2.356865882873535,0.8940716981887817,0.8940716981887817,0.0,205.90187072753903,209.0,31149.623046875,-0.0,2702.47265625,1.0,281.2578430175781,283.2948608398437,290.5241394042969,292.59930419921875,293.1499938964844,293.1499938964844,281.54998779296875,36605.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869843602180481,1.0,0.0,0.0,3.660535335540772,3.6605594158172607,8.940925795286603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.46875,0.0,1549.4639892578125,1895.4371337890625,0.0,3121.343505859375,0.9080216288566588,1.0,0.0,3.0,1.0,0.0
12070260,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697021484375,0.7522447109222412,0.3281046152114868,0.3000330030918121,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.8575980067253113,0.4931070804595947,0.4711391925811767,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.9540727734565736,0.6685820817947388,0.4687958657741546,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696716308594,0.7444964051246643,0.3174669146537781,0.3058539032936096,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692138671875,0.6536473631858826,0.2135316580533981,0.9862028956413268,284.5699157714844,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1442565917969,284.5711669921875,1.0,0.6085806488990784,1.0,0.6499999761581421,0.0,1.0,-3.040268659591675,3.040259599685669,8.95854191185208e-06,2.346808195114136,0.8903828859329224,0.8903828859329224,0.0,208.687255859375,212.0,30059.51171875,-0.0,2692.037841796875,1.0,281.5419921875,283.512939453125,290.3894348144531,292.3276672363281,293.1499938964844,293.1499938964844,281.8500061035156,36552.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483009338378906,1.0,0.0,0.0,3.6391873359680176,3.639211177825928,8.836943834467093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.0849609375,0.0,1525.2940673828125,1895.4371337890625,0.0,2919.359619140625,0.903249979019165,1.0,0.0,3.0,1.0,0.0
12070320,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697021484375,0.7522447109222412,0.3281046152114868,0.3000330030918121,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.8575980067253113,0.4931070804595947,0.4711391925811767,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.9540727734565736,0.6685820817947388,0.4687958657741546,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696716308594,0.7444964051246643,0.3174669146537781,0.3058539032936096,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692138671875,0.6536473631858826,0.2135316580533981,0.9862028956413268,284.5699157714844,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1442565917969,284.5711669921875,1.0,0.6085806488990784,1.0,0.6499999761581421,0.0,1.0,-3.040268659591675,3.040259599685669,8.95854191185208e-06,2.346808195114136,0.8903828859329224,0.8903828859329224,0.0,208.687255859375,212.0,30059.51171875,-0.0,2692.037841796875,1.0,281.5419921875,283.512939453125,290.3894348144531,292.3276672363281,293.1499938964844,293.1499938964844,281.8500061035156,36552.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483009338378906,1.0,0.0,0.0,3.6391873359680176,3.639211177825928,8.836943834467093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.0849609375,0.0,1525.2940673828125,1895.4371337890625,0.0,2919.359619140625,0.903249979019165,1.0,0.0,3.0,1.0,0.0
12070380,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.7509200572967529,0.3281256854534149,0.2998116314411163,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8557764291763306,0.4925365447998047,0.470310628414154,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.9535685777664183,0.671148419380188,0.4703356623649597,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.7433749437332153,0.3176867663860321,0.3058401942253113,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.6525481939315796,0.2136680483818054,0.9859272241592408,284.79736328125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1529846191406,284.7991027832031,1.0,0.6094679236412048,1.0,0.6499999761581421,0.0,1.0,-3.0404977798461914,3.040488719940185,8.959616025094874e-06,2.3468687534332275,0.8902331590652466,0.8902331590652466,0.0,210.0961303710937,215.0,29290.921875,-0.0,2699.80224609375,1.0,281.8414306640625,283.7684631347656,290.3539733886719,292.2148132324219,293.1499938964844,293.1499938964844,282.1499938964844,36336.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241571187973022,1.0,0.0,0.0,3.62583589553833,3.62585973739624,8.772221349317988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.1240234375,0.0,1508.9510498046875,1895.4371337890625,0.0,2694.12451171875,0.9001315832138062,1.0,0.0,3.0,1.0,0.0
12070440,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.7509200572967529,0.3281256854534149,0.2998116314411163,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8557764291763306,0.4925365447998047,0.470310628414154,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.9535685777664183,0.671148419380188,0.4703356623649597,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.7433749437332153,0.3176867663860321,0.3058401942253113,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.6525481939315796,0.2136680483818054,0.9859272241592408,284.79736328125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1529846191406,284.7991027832031,1.0,0.6094679236412048,1.0,0.6499999761581421,0.0,1.0,-3.0404977798461914,3.040488719940185,8.959616025094874e-06,2.3468687534332275,0.8902331590652466,0.8902331590652466,0.0,210.0961303710937,215.0,29290.921875,-0.0,2699.80224609375,1.0,281.8414306640625,283.7684631347656,290.3539733886719,292.2148132324219,293.1499938964844,293.1499938964844,282.1499938964844,36336.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241571187973022,1.0,0.0,0.0,3.62583589553833,3.62585973739624,8.772221349317988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.1240234375,0.0,1508.9510498046875,1895.4371337890625,0.0,2694.12451171875,0.9001315832138062,1.0,0.0,3.0,1.0,0.0
12070500,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7506445050239563,0.3284327685832977,0.299988716840744,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8552618622779846,0.4926088750362396,0.4702589809894562,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9537144303321838,0.6727662086486816,0.4713509678840637,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7431952953338623,0.3180956840515136,0.3061355948448181,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6524343490600586,0.214016705751419,0.9871232509613036,284.968017578125,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1601257324219,284.97760009765625,1.0,0.610244870185852,1.0,0.6499999761581421,0.0,1.0,-3.043658494949341,3.043649435043335,8.978217010735534e-06,2.349292755126953,0.8920060992240906,0.8920060992240906,0.0,210.74034118652344,215.0,28640.38671875,-0.0,2709.326904296875,1.0,282.0978088378906,283.9662475585937,290.32470703125,292.091552734375,293.1499938964844,293.1499938964844,282.1499938964844,36180.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113350868225098,1.0,0.0,0.0,3.6228606700897217,3.6228842735290527,8.757830869399186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.72802734375,0.0,1504.5242919921875,1895.4371337890625,0.0,2575.49365234375,0.899405300617218,1.0,0.0,3.0,1.0,0.0
12070560,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7506896257400513,0.3289086520671844,0.3004019558429718,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8550655841827393,0.4928836226463318,0.4704871773719787,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9542177319526672,0.6745679974555969,0.4726011455059051,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7433089017868042,0.3186759948730469,0.3066489398479461,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6526395082473755,0.2145297080278396,0.9892271161079408,285.02752685546875,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1689453125,285.0292053222656,1.0,0.6112594604492188,1.0,0.6499999761581421,0.0,1.0,-3.0490758419036865,3.0490667819976807,9.010197572933976e-06,2.353470802307129,0.8931687474250793,0.8931687474250793,0.0,211.31500244140625,218.0,28593.2265625,-0.0,2722.935546875,1.0,282.141845703125,284.0246276855469,290.3571472167969,292.1675109863281,293.1499938964844,293.1499938964844,282.45001220703125,36051.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054699897766113,1.0,0.0,0.0,3.6230721473693848,3.623095750808716,8.758852914070303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.83203125,0.0,1503.80078125,1895.4371337890625,0.0,2521.54052734375,0.8993198871612549,1.0,0.0,3.0,1.0,0.0
12070620,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.7507671117782593,0.3301095962524414,0.3014290034770965,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.8546457290649414,0.4937554001808166,0.4712328612804413,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.9550576210021972,0.6784204840660095,0.4752238094806671,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.7435762286186218,0.320119708776474,0.3079501390457153,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.6532004475593567,0.2158457189798355,0.9948373436927797,285.2550354003906,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1876525878906,285.2567138671875,1.0,0.6137977242469788,1.0,0.6499999761581421,0.0,1.0,-3.06266450881958,3.062655448913574,9.090776984521654e-06,2.363996982574463,0.8991272449493408,0.8991272449493408,0.0,212.79705810546875,221.0,27940.67578125,-0.0,2757.464111328125,1.0,282.44140625,284.2766418457031,290.3626708984375,292.133544921875,293.1499938964844,293.1499938964844,282.75,35740.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918301224708557,1.0,0.0,0.0,3.631950616836548,3.631974220275879,8.801833359939337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.4306640625,0.0,1511.248779296875,1895.4371337890625,0.0,2396.977294921875,0.9010882377624512,1.0,0.0,3.0,1.0,0.0
12070680,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.7507671117782593,0.3301095962524414,0.3014290034770965,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.8546457290649414,0.4937554001808166,0.4712328612804413,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.9550576210021972,0.6784204840660095,0.4752238094806671,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.7435762286186218,0.320119708776474,0.3079501390457153,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.6532004475593567,0.2158457189798355,0.9948373436927797,285.2550354003906,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1876525878906,285.2567138671875,1.0,0.6137977242469788,1.0,0.6499999761581421,0.0,1.0,-3.06266450881958,3.062655448913574,9.090776984521654e-06,2.363996982574463,0.8991272449493408,0.8991272449493408,0.0,212.79705810546875,221.0,27940.67578125,-0.0,2757.464111328125,1.0,282.44140625,284.2766418457031,290.3626708984375,292.133544921875,293.1499938964844,293.1499938964844,282.75,35740.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918301224708557,1.0,0.0,0.0,3.631950616836548,3.631974220275879,8.801833359939337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.4306640625,0.0,1511.248779296875,1895.4371337890625,0.0,2396.977294921875,0.9010882377624512,1.0,0.0,3.0,1.0,0.0
12070740,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.7509063482284546,0.3315902352333069,0.3027334809303283,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.8542613983154297,0.494980901479721,0.472345620393753,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808654785156,0.9558137059211732,0.6825495362281799,0.4780586063861847,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.7439270615577698,0.3218622505664825,0.3095676600933075,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797668457031,0.6539469957351685,0.2174625694751739,1.001968502998352,285.4806213378906,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.2071533203125,285.482177734375,1.0,0.6169091463088989,1.0,0.6499999761581421,0.0,1.0,-3.079493522644043,3.079484224319458,9.191123353957664e-06,2.377056837081909,0.9080861806869508,0.9080861806869508,0.0,214.61854553222656,224.0,27314.009765625,-0.0,2800.518310546875,1.0,282.74151611328125,284.5256652832031,290.3587646484375,292.09375,293.1499938964844,293.1499938964844,282.45001220703125,35427.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809889316558838,1.0,0.0,0.0,3.6525492668151855,3.652573347091675,8.901956789486576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.12158203125,0.0,1531.7197265625,1895.4371337890625,0.0,2299.02392578125,0.9054789543151855,1.0,0.0,3.0,1.0,0.0
12070800,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.7509063482284546,0.3315902352333069,0.3027334809303283,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.8542613983154297,0.494980901479721,0.472345620393753,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808654785156,0.9558137059211732,0.6825495362281799,0.4780586063861847,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.7439270615577698,0.3218622505664825,0.3095676600933075,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797668457031,0.6539469957351685,0.2174625694751739,1.001968502998352,285.4806213378906,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.2071533203125,285.482177734375,1.0,0.6169091463088989,1.0,0.6499999761581421,0.0,1.0,-3.079493522644043,3.079484224319458,9.191123353957664e-06,2.377056837081909,0.9080861806869508,0.9080861806869508,0.0,214.61854553222656,224.0,27314.009765625,-0.0,2800.518310546875,1.0,282.74151611328125,284.5256652832031,290.3587646484375,292.09375,293.1499938964844,293.1499938964844,282.45001220703125,35427.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809889316558838,1.0,0.0,0.0,3.6525492668151855,3.652573347091675,8.901956789486576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.12158203125,0.0,1531.7197265625,1895.4371337890625,0.0,2299.02392578125,0.9054789543151855,1.0,0.0,3.0,1.0,0.0
12070860,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.7487273812294006,0.3310464024543762,0.3029976785182953,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.8515496850013733,0.4942060112953186,0.4724146723747253,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2683410644531,0.9535201787948608,0.6836904287338257,0.4796285033226013,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.7422971725463867,0.3221819698810577,0.3104892671108246,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.6528439521789551,0.2180224508047104,1.0069098472595217,285.2686767578125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.20318603515625,285.2667236328125,1.0,0.6199285984039307,1.0,0.6499999761581421,0.0,1.0,-3.088850975036621,3.0888419151306152,9.247890375263523e-06,2.3846232891082764,0.9106260538101196,0.9106260538101196,0.0,218.0730133056641,227.0,28033.77734375,-0.0,2837.482421875,1.0,282.4578857421875,284.2869873046875,290.46783447265625,292.3230895996094,293.1499938964844,293.1499938964844,282.1499938964844,35532.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042402267456055,1.0,0.0,0.0,3.6708619594573975,3.670886039733887,8.991443110062391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.583984375,0.0,1552.9833984375,1895.4371337890625,0.0,2510.255615234375,0.9096157550811768,1.0,0.0,3.0,1.0,0.0
12070920,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.7487273812294006,0.3310464024543762,0.3029976785182953,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.8515496850013733,0.4942060112953186,0.4724146723747253,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2683410644531,0.9535201787948608,0.6836904287338257,0.4796285033226013,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.7422971725463867,0.3221819698810577,0.3104892671108246,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.6528439521789551,0.2180224508047104,1.0069098472595217,285.2686767578125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.20318603515625,285.2667236328125,1.0,0.6199285984039307,1.0,0.6499999761581421,0.0,1.0,-3.088850975036621,3.0888419151306152,9.247890375263523e-06,2.3846232891082764,0.9106260538101196,0.9106260538101196,0.0,218.0730133056641,227.0,28033.77734375,-0.0,2837.482421875,1.0,282.4578857421875,284.2869873046875,290.46783447265625,292.3230895996094,293.1499938964844,293.1499938964844,282.1499938964844,35532.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042402267456055,1.0,0.0,0.0,3.6708619594573975,3.670886039733887,8.991443110062391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.583984375,0.0,1552.9833984375,1895.4371337890625,0.0,2510.255615234375,0.9096157550811768,1.0,0.0,3.0,1.0,0.0
12070980,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7433194518089294,0.3285849690437317,0.3013458549976349,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8456146717071533,0.4913463592529297,0.470355361700058,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.947088062763214,0.6822715997695923,0.4791595637798309,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7377378940582275,0.3208223879337311,0.3097671270370483,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6487421989440918,0.2171173095703125,1.0053653717041016,285.0272216796875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1802673339844,285.0249328613281,1.0,0.6217952966690063,1.0,0.6499999761581421,0.0,1.0,-3.08111572265625,3.081106424331665,9.202194632962346e-06,2.378887176513672,0.9096705317497252,0.9096705317497252,0.0,223.261962890625,215.0,28641.927734375,-0.0,2849.170166015625,1.0,282.158203125,284.0223083496094,290.45904541015625,292.3822631835937,293.1499938964844,293.1499938964844,281.8500061035156,35761.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282647132873535,1.0,0.0,0.0,3.680511951446533,3.6805362701416016,9.03877889868454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.625,0.0,1565.5843505859375,1895.4371337890625,0.0,2732.297607421875,0.9119229316711426,1.0,0.0,3.0,1.0,0.0
