time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071040,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7433194518089294,0.3285849690437317,0.3013458549976349,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8456146717071533,0.4913463592529297,0.470355361700058,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.947088062763214,0.6822715997695923,0.4791595637798309,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7377378940582275,0.3208223879337311,0.3097671270370483,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6487421989440918,0.2171173095703125,1.0053653717041016,285.0272216796875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1802673339844,285.0249328613281,1.0,0.6217952966690063,1.0,0.6499999761581421,0.0,1.0,-3.08111572265625,3.081106424331665,9.202194632962346e-06,2.378887176513672,0.9096705317497252,0.9096705317497252,0.0,223.261962890625,215.0,28641.927734375,-0.0,2849.170166015625,1.0,282.158203125,284.0223083496094,290.45904541015625,292.3822631835937,293.1499938964844,293.1499938964844,281.8500061035156,35761.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282647132873535,1.0,0.0,0.0,3.680511951446533,3.6805362701416016,9.03877889868454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.625,0.0,1565.5843505859375,1895.4371337890625,0.0,2732.297607421875,0.9119229316711426,1.0,0.0,3.0,1.0,0.0
12071100,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7420511841773987,0.3270038366317749,0.3000800907611847,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8443892002105713,0.4894933402538299,0.4687938690185547,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.946166694164276,0.6810764074325562,0.4785019755363464,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7368339896202087,0.3197705149650574,0.3089249730110168,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6478427648544312,0.2163036465644836,1.0023738145828247,284.8472595214844,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.16650390625,284.83709716796875,1.0,0.6204473972320557,1.0,0.6499999761581421,0.0,1.0,-3.0723249912261963,3.0723159313201904,9.150018740911037e-06,2.3722081184387207,0.907237946987152,0.907237946987152,0.0,223.30368041992188,215.0,29201.70703125,-0.0,2831.681884765625,1.0,281.9006652832031,283.81756591796875,290.4647521972656,292.4777526855469,293.1499938964844,293.1499938964844,281.8500061035156,35920.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402020335197449,1.0,0.0,0.0,3.681550741195679,3.681575059890747,9.043881732395675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.7060546875,0.0,1567.955322265625,1895.4371337890625,0.0,2843.602783203125,0.9122192859649658,1.0,0.0,3.0,1.0,0.0
12071160,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.7414290904998779,0.3252420425415039,0.2985049784183502,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.8439773321151733,0.4874143004417419,0.4668661057949066,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.9463379383087158,0.6796016693115234,0.4774970710277557,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.736573338508606,0.318522036075592,0.3077757060527801,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.6474695801734924,0.2152974605560302,0.9980350732803344,284.7799377441406,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.151611328125,284.77752685546875,1.0,0.6181447505950928,1.0,0.6499999761581421,0.0,1.0,-3.0603127479553223,3.0603036880493164,9.078771654458253e-06,2.363001823425293,0.9053803086280824,0.9053803086280824,0.0,221.9887237548828,203.0,29136.7734375,-0.0,2800.758056640625,1.0,281.857666015625,283.7543640136719,290.4100952148437,292.3711242675781,293.1499938964844,293.1499938964844,281.54998779296875,36055.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447983860969543,1.0,0.0,0.0,3.679342269897461,3.679366588592529,9.033034302774468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.9287109375,0.0,1566.4801025390625,1895.4371337890625,0.0,2886.57763671875,0.9118548631668092,1.0,0.0,3.0,1.0,0.0
12071220,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.7419227361679077,0.3214557468891144,0.2950435876846313,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.8451993465423584,0.4828868508338928,0.4625720381736755,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53228759765625,0.949426531791687,0.6761171817779541,0.4751014113426208,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.7376949191093445,0.3156972527503967,0.3050538301467895,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.53399658203125,0.6480898261070251,0.2129520922899246,0.9872370958328248,284.5326843261719,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.12261962890625,284.5301818847656,1.0,0.6114515662193298,1.0,0.6499999761581421,0.0,1.0,-3.0318615436553955,3.0318527221679688,8.910958968044724e-06,2.3411221504211426,0.897729754447937,0.897729754447937,0.0,216.49038696289065,191.0,29547.005859375,-0.0,2716.016845703125,1.0,281.5581970214844,283.48883056640625,290.3626403808594,292.3476257324219,293.1499938964844,293.1499938964844,281.8500061035156,36396.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551090359687805,1.0,0.0,0.0,3.66559624671936,3.6656205654144287,8.965665756477392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.66650390625,0.0,1553.5684814453125,1895.4371337890625,0.0,2983.14404296875,0.9090059995651244,1.0,0.0,3.0,1.0,0.0
12071280,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.7419227361679077,0.3214557468891144,0.2950435876846313,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.8451993465423584,0.4828868508338928,0.4625720381736755,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53228759765625,0.949426531791687,0.6761171817779541,0.4751014113426208,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.7376949191093445,0.3156972527503967,0.3050538301467895,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.53399658203125,0.6480898261070251,0.2129520922899246,0.9872370958328248,284.5326843261719,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.12261962890625,284.5301818847656,1.0,0.6114515662193298,1.0,0.6499999761581421,0.0,1.0,-3.0318615436553955,3.0318527221679688,8.910958968044724e-06,2.3411221504211426,0.897729754447937,0.897729754447937,0.0,216.49038696289065,191.0,29547.005859375,-0.0,2716.016845703125,1.0,281.5581970214844,283.48883056640625,290.3626403808594,292.3476257324219,293.1499938964844,293.1499938964844,281.8500061035156,36396.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551090359687805,1.0,0.0,0.0,3.66559624671936,3.6656205654144287,8.965665756477392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.66650390625,0.0,1553.5684814453125,1895.4371337890625,0.0,2983.14404296875,0.9090059995651244,1.0,0.0,3.0,1.0,0.0
12071340,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7460847496986389,0.319423645734787,0.2923726737499237,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.8503915071487427,0.4800390899181366,0.459006667137146,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.9575485587120056,0.6750257015228271,0.4735225141048431,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7421198487281799,0.3139835298061371,0.3027207851409912,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.6516783237457275,0.2113693803548813,0.9772270321846008,284.72247314453125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1097106933594,284.7234802246094,1.0,0.6032887101173401,1.0,0.6499999761581421,0.0,1.0,-3.007612705230713,3.007603883743286,8.768644875090104e-06,2.322250366210937,0.8955650925636292,0.8955650925636292,0.0,207.37255859375,179.0,28600.326171875,-0.0,2622.170166015625,1.0,281.84210205078125,283.7111511230469,290.2186889648437,292.0675354003906,293.1499938964844,293.1499938964844,282.1499938964844,36352.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318988680839539,1.0,0.0,0.0,3.651785373687744,3.6518094539642334,8.898232977117004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.64306640625,0.0,1537.7913818359375,1895.4371337890625,0.0,2766.129150390625,0.9059212803840636,1.0,0.0,3.0,1.0,0.0
12071400,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7460847496986389,0.319423645734787,0.2923726737499237,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.8503915071487427,0.4800390899181366,0.459006667137146,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.9575485587120056,0.6750257015228271,0.4735225141048431,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7421198487281799,0.3139835298061371,0.3027207851409912,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.6516783237457275,0.2113693803548813,0.9772270321846008,284.72247314453125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1097106933594,284.7234802246094,1.0,0.6032887101173401,1.0,0.6499999761581421,0.0,1.0,-3.007612705230713,3.007603883743286,8.768644875090104e-06,2.322250366210937,0.8955650925636292,0.8955650925636292,0.0,207.37255859375,179.0,28600.326171875,-0.0,2622.170166015625,1.0,281.84210205078125,283.7111511230469,290.2186889648437,292.0675354003906,293.1499938964844,293.1499938964844,282.1499938964844,36352.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318988680839539,1.0,0.0,0.0,3.651785373687744,3.6518094539642334,8.898232977117004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.64306640625,0.0,1537.7913818359375,1895.4371337890625,0.0,2766.129150390625,0.9059212803840636,1.0,0.0,3.0,1.0,0.0
12071460,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7500752210617065,0.3190527260303497,0.2916208207607269,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8550288677215576,0.4792852103710174,0.4578418433666229,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9639022946357728,0.6754025220870972,0.4733887612819671,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.746085524559021,0.3136314749717712,0.3019926249980926,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6551371216773987,0.2109818905591964,0.9737683534622192,284.8915100097656,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1091613769531,284.9000549316406,1.0,0.5989944338798523,1.0,0.6499999761581421,0.0,1.0,-3.000108242034912,3.0000996589660645,8.72486998559907e-06,2.3164255619049072,0.8962485194206238,0.8962485194206238,0.0,201.4805450439453,179.0,27860.720703125,-0.0,2577.6943359375,1.0,282.1021423339844,283.9092712402344,290.16119384765625,291.9002380371094,293.1499938964844,293.1499938964844,282.1499938964844,36252.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151019215583801,1.0,0.0,0.0,3.646864652633667,3.646888732910156,8.874268928593665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.927734375,0.0,1531.5684814453125,1895.4371337890625,0.0,2610.253662109375,0.9048006534576416,1.0,0.0,3.0,1.0,0.0
12071520,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7547956109046936,0.3189761936664581,0.2912727892398834,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.86041659116745,0.4788925349712372,0.4571608304977417,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9707108736038208,0.6761078834533691,0.473652720451355,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7507114410400391,0.3135481774806976,0.301610916852951,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6592704057693481,0.2108379006385803,0.9716891646385192,284.9402770996094,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1114501953125,284.94158935546875,1.0,0.5951247215270996,1.0,0.6499999761581421,0.0,1.0,-2.9962263107299805,2.9962174892425537,8.702306331542786e-06,2.3134286403656006,0.8961337804794312,0.8961337804794312,0.0,195.5838317871093,167.0,27747.41796875,-0.0,2540.21044921875,1.0,282.1415710449219,283.9581604003906,290.1820373535156,291.9499206542969,293.1499938964844,293.1499938964844,282.45001220703125,36183.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059045672416687,1.0,0.0,0.0,3.6443607807159424,3.644384622573853,8.862086815497605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.89501953125,0.0,1528.274169921875,1895.4371337890625,0.0,2525.530517578125,0.9041558504104614,1.0,0.0,3.0,1.0,0.0
12071580,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7664968371391296,0.319228321313858,0.290905237197876,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.873703122138977,0.478577047586441,0.4562128186225891,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.9854499101638794,0.6780900955200195,0.4745365977287292,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7622159719467163,0.3137954473495483,0.3012171685695648,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.6697226762771606,0.2109390050172805,0.9691978096961976,285.16094970703125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1202392578125,285.1623229980469,1.0,0.5873075723648071,1.0,0.6499999761581421,0.0,1.0,-2.9922335147857666,2.99222469329834,8.679284292156808e-06,2.3104124069213867,0.8992325663566589,0.8992325663566589,0.0,182.9692230224609,155.0,26961.79296875,-0.0,2468.32763671875,1.0,282.4415283203125,284.2062072753906,290.1852111816406,291.8972473144531,293.1499938964844,293.1499938964844,282.75,35959.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850783467292786,1.0,0.0,0.0,3.645250558853149,3.64527440071106,8.866414873409667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.54052734375,0.0,1527.5892333984375,1895.4371337890625,0.0,2335.853515625,0.9042046070098876,1.0,0.0,3.0,1.0,0.0
12071640,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7664968371391296,0.319228321313858,0.290905237197876,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.873703122138977,0.478577047586441,0.4562128186225891,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.9854499101638794,0.6780900955200195,0.4745365977287292,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7622159719467163,0.3137954473495483,0.3012171685695648,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.6697226762771606,0.2109390050172805,0.9691978096961976,285.16094970703125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1202392578125,285.1623229980469,1.0,0.5873075723648071,1.0,0.6499999761581421,0.0,1.0,-2.9922335147857666,2.99222469329834,8.679284292156808e-06,2.3104124069213867,0.8992325663566589,0.8992325663566589,0.0,182.9692230224609,155.0,26961.79296875,-0.0,2468.32763671875,1.0,282.4415283203125,284.2062072753906,290.1852111816406,291.8972473144531,293.1499938964844,293.1499938964844,282.75,35959.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850783467292786,1.0,0.0,0.0,3.645250558853149,3.64527440071106,8.866414873409667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.54052734375,0.0,1527.5892333984375,1895.4371337890625,0.0,2335.853515625,0.9042046070098876,1.0,0.0,3.0,1.0,0.0
12071700,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255920410156,0.7731673121452332,0.3194814622402191,0.2908220291137695,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.8812510967254639,0.478580892086029,0.4558819234371185,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.9926915168762208,0.679225504398346,0.4750571250915527,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.7688100934028625,0.3140576481819153,0.3011508285999298,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6757564544677734,0.2111287713050842,0.968602418899536,285.32745361328125,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1256408691406,285.3368530273437,1.0,0.5835261940956116,1.0,0.6499999761581421,0.0,1.0,-2.9915642738342285,2.9915554523468018,8.675536264490802e-06,2.309953451156616,0.9024134278297424,0.9024134278297424,0.0,176.6568603515625,155.0,26290.8828125,-0.0,2434.87646484375,1.0,282.6983947753906,284.40020751953125,290.1580505371094,291.78131103515625,293.1499938964844,293.1499938964844,282.75,35819.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773817777633667,1.0,0.0,0.0,3.6489641666412354,3.6489880084991455,8.884489375304838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.9296875,0.0,1530.6627197265625,1895.4371337890625,0.0,2234.8154296875,0.9049808382987976,1.0,0.0,3.0,1.0,0.0
12071760,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.7805208563804626,0.3198408186435699,0.2909091114997864,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.8895092010498047,0.4787086546421051,0.4557460844516754,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9990000128746032,0.6805181503295898,0.4750775098800659,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.7760663628578186,0.314419686794281,0.3012301623821258,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812255859375,0.6824000477790833,0.2114114463329315,0.968591332435608,285.3819885253906,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1321105957031,285.3831481933594,1.0,0.5798244476318359,1.0,0.6499999761581421,0.0,1.0,-2.991678237915039,2.9916694164276123,8.676521247252822e-06,2.3101806640625,0.90483158826828,0.90483158826828,0.0,170.36590576171875,143.0,26211.25390625,-0.0,2402.930908203125,1.0,282.7420959472656,284.4532470703125,290.18975830078125,291.8570251464844,293.1499938964844,293.1499938964844,282.45001220703125,35711.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692288756370544,1.0,0.0,0.0,3.6553707122802734,3.655394792556762,8.915714602153457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.38134765625,0.0,1536.9906005859375,1895.4371337890625,0.0,2193.99365234375,0.9062985181808472,1.0,0.0,3.0,1.0,0.0
12071820,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.7901236414909363,0.3186023235321045,0.2900744378566742,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.9004984498023987,0.4770104885101318,0.4544490277767181,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.9990000128746032,0.6826024055480957,0.4581404626369476,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.7859146595001221,0.3137673437595367,0.3007399439811706,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.6913817524909973,0.2110000997781753,0.9667548537254332,285.15362548828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.13299560546875,285.1508483886719,1.0,0.5710092782974243,1.0,0.6499999761581421,0.0,1.0,-2.9665796756744385,2.966571092605591,8.532407264283393e-06,2.2911715507507324,0.9032803177833556,0.9032803177833556,0.0,161.13575744628906,131.0,26654.328125,-0.0,2310.060546875,1.0,282.4579467773437,284.2026672363281,290.308837890625,292.0832824707031,293.1499938964844,293.1499938964844,282.1499938964844,35889.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898427248001099,1.0,0.0,0.0,3.660679340362549,3.660703420639038,8.9416295168121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.57666015625,0.0,1544.25390625,1895.4371337890625,0.0,2378.946044921875,0.9075708389282228,1.0,0.0,3.0,1.0,0.0
12071880,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.7901236414909363,0.3186023235321045,0.2900744378566742,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.9004984498023987,0.4770104885101318,0.4544490277767181,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.9990000128746032,0.6826024055480957,0.4581404626369476,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.7859146595001221,0.3137673437595367,0.3007399439811706,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.6913817524909973,0.2110000997781753,0.9667548537254332,285.15362548828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.13299560546875,285.1508483886719,1.0,0.5710092782974243,1.0,0.6499999761581421,0.0,1.0,-2.9665796756744385,2.966571092605591,8.532407264283393e-06,2.2911715507507324,0.9032803177833556,0.9032803177833556,0.0,161.13575744628906,131.0,26654.328125,-0.0,2310.060546875,1.0,282.4579467773437,284.2026672363281,290.308837890625,292.0832824707031,293.1499938964844,293.1499938964844,282.1499938964844,35889.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898427248001099,1.0,0.0,0.0,3.660679340362549,3.660703420639038,8.9416295168121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.57666015625,0.0,1544.25390625,1895.4371337890625,0.0,2378.946044921875,0.9075708389282228,1.0,0.0,3.0,1.0,0.0
12071940,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7978432774543762,0.315744400024414,0.2875261008739471,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9101304411888124,0.4735048115253448,0.4512209296226501,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.6848731637001038,0.4414319396018982,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7942097783088684,0.3116805851459503,0.2987787425518036,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6987428665161133,0.2094686329364776,0.959652066230774,284.897216796875,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1253662109375,284.8941345214844,1.0,0.5606163740158081,1.0,0.6499999761581421,0.0,1.0,-2.9280152320861816,2.928006887435913,8.31259967526421e-06,2.2616443634033203,0.8975752592086792,0.8975752592086792,0.0,152.27389526367188,119.0,26991.40625,-0.0,2197.979736328125,1.0,282.1583251953125,283.9284362792969,290.3013000488281,292.1293640136719,293.1499938964844,293.1499938964844,282.45001220703125,36204.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115507364273071,1.0,0.0,0.0,3.65415358543396,3.654177665710449,8.909777307053446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.56689453125,0.0,1539.3292236328125,1895.4371337890625,0.0,2577.481201171875,0.9063158631324768,1.0,0.0,3.0,1.0,0.0
12072000,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7978432774543762,0.315744400024414,0.2875261008739471,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9101304411888124,0.4735048115253448,0.4512209296226501,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.6848731637001038,0.4414319396018982,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7942097783088684,0.3116805851459503,0.2987787425518036,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6987428665161133,0.2094686329364776,0.959652066230774,284.897216796875,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1253662109375,284.8941345214844,1.0,0.5606163740158081,1.0,0.6499999761581421,0.0,1.0,-2.9280152320861816,2.928006887435913,8.31259967526421e-06,2.2616443634033203,0.8975752592086792,0.8975752592086792,0.0,152.27389526367188,119.0,26991.40625,-0.0,2197.979736328125,1.0,282.1583251953125,283.9284362792969,290.3013000488281,292.1293640136719,293.1499938964844,293.1499938964844,282.45001220703125,36204.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115507364273071,1.0,0.0,0.0,3.65415358543396,3.654177665710449,8.909777307053446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.56689453125,0.0,1539.3292236328125,1895.4371337890625,0.0,2577.481201171875,0.9063158631324768,1.0,0.0,3.0,1.0,0.0
12072060,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8081604838371277,0.314160019159317,0.2853398025035858,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9236192107200624,0.4711087644100189,0.4481866657733917,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9990000128746032,0.6903029680252075,0.4218908846378326,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8047555088996887,0.3101859092712402,0.2967537939548492,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7079395651817322,0.2082720547914505,0.9517865180969238,285.0758972167969,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1365966796875,285.0762023925781,1.0,0.5491285920143127,1.0,0.6499999761581421,0.0,1.0,-2.886359930038452,2.8863518238067627,8.077769962255843e-06,2.229471445083618,0.8973451852798462,0.8973451852798462,0.0,142.39894104003906,122.0,25953.998046875,-0.0,2077.89990234375,1.0,282.4420166015625,284.1404113769531,290.1325988769531,291.8313293457031,293.1499938964844,293.1499938964844,282.75,36143.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934193015098572,1.0,0.0,0.0,3.64811897277832,3.648142814636232,8.880373911779316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.880859375,0.0,1532.1500244140625,1895.4371337890625,0.0,2411.41845703125,0.904957115650177,1.0,0.0,3.0,1.0,0.0
12072120,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8081604838371277,0.314160019159317,0.2853398025035858,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9236192107200624,0.4711087644100189,0.4481866657733917,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9990000128746032,0.6903029680252075,0.4218908846378326,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8047555088996887,0.3101859092712402,0.2967537939548492,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7079395651817322,0.2082720547914505,0.9517865180969238,285.0758972167969,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1365966796875,285.0762023925781,1.0,0.5491285920143127,1.0,0.6499999761581421,0.0,1.0,-2.886359930038452,2.8863518238067627,8.077769962255843e-06,2.229471445083618,0.8973451852798462,0.8973451852798462,0.0,142.39894104003906,122.0,25953.998046875,-0.0,2077.89990234375,1.0,282.4420166015625,284.1404113769531,290.1325988769531,291.8313293457031,293.1499938964844,293.1499938964844,282.75,36143.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934193015098572,1.0,0.0,0.0,3.64811897277832,3.648142814636232,8.880373911779316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.880859375,0.0,1532.1500244140625,1895.4371337890625,0.0,2411.41845703125,0.904957115650177,1.0,0.0,3.0,1.0,0.0
12072180,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.8161457777023315,0.3139327764511108,0.2847001850605011,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.9342555403709412,0.4701564908027649,0.4468028247356415,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.9990000128746032,0.6981759071350098,0.4083941578865051,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8127171993255615,0.309714674949646,0.2958888113498688,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.7148918509483337,0.2079267650842666,0.948340117931366,285.2842712402344,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1700134277344,285.2852783203125,1.0,0.5424562096595764,1.0,0.6499999761581421,0.0,1.0,-2.862499237060547,2.8624913692474365,7.944353455968667e-06,2.2108542919158936,0.8996614813804626,0.8996614813804626,0.0,135.98773193359375,125.0,25038.890625,-0.0,2006.8656005859373,1.0,282.7415771484375,284.3791809082031,290.0694580078125,291.68084716796875,293.1499938964844,293.1499938964844,283.04998779296875,35976.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668210864067078,1.0,0.0,0.0,3.648428440093994,3.648452281951904,8.881880830813316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.201904296875,0.0,1531.2447509765625,1895.4371337890625,0.0,2172.661865234375,0.9049203395843506,1.0,0.0,3.0,1.0,0.0
12072240,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.8161457777023315,0.3139327764511108,0.2847001850605011,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.9342555403709412,0.4701564908027649,0.4468028247356415,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.9990000128746032,0.6981759071350098,0.4083941578865051,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8127171993255615,0.309714674949646,0.2958888113498688,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.7148918509483337,0.2079267650842666,0.948340117931366,285.2842712402344,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1700134277344,285.2852783203125,1.0,0.5424562096595764,1.0,0.6499999761581421,0.0,1.0,-2.862499237060547,2.8624913692474365,7.944353455968667e-06,2.2108542919158936,0.8996614813804626,0.8996614813804626,0.0,135.98773193359375,125.0,25038.890625,-0.0,2006.8656005859373,1.0,282.7415771484375,284.3791809082031,290.0694580078125,291.68084716796875,293.1499938964844,293.1499938964844,283.04998779296875,35976.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668210864067078,1.0,0.0,0.0,3.648428440093994,3.648452281951904,8.881880830813316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.201904296875,0.0,1531.2447509765625,1895.4371337890625,0.0,2172.661865234375,0.9049203395843506,1.0,0.0,3.0,1.0,0.0
12072300,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457397460937,0.8189573287963867,0.3140244781970978,0.2846269905567169,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.9379754066467284,0.4699439406394958,0.4464235007762909,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4487609863281,0.9990000128746032,0.7020200490951538,0.4038696885108948,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.8154700994491577,0.3096883594989776,0.295710802078247,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.7173404097557068,0.2079578042030334,0.9477952122688292,285.4474792480469,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1871337890625,285.4572448730469,1.0,0.5403596758842468,1.0,0.6499999761581421,0.0,1.0,-2.855642795562744,2.855634927749634,7.906344762886874e-06,2.205560207366944,0.9024187326431274,0.9024187326431274,0.0,133.92666625976562,125.0,24338.587890625,-0.0,1985.5887451171875,1.0,282.9984741210937,284.57159423828125,290.0302429199219,291.5436706542969,293.1499938964844,293.1499938964844,283.04998779296875,35856.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751439094543457,1.0,0.0,0.0,3.6513073444366455,3.651331424713135,8.895903533812088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.4501953125,0.0,1533.545654296875,1895.4371337890625,0.0,2037.91455078125,0.9055261015892028,1.0,0.0,3.0,1.0,0.0
12072360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.8213512897491455,0.3142357766628265,0.2847589552402496,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.9410542845726012,0.4698865413665771,0.4462924897670746,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.9990000128746032,0.7057570219039917,0.4003115594387054,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.8177741765975952,0.309790551662445,0.2957251369953155,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.719428300857544,0.2081111222505569,0.948055386543274,285.5007019042969,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.2041320800781,285.5018005371094,1.0,0.5389462113380432,1.0,0.6499999761581421,0.0,1.0,-2.8516924381256104,2.8516845703125,7.884525984991342e-06,2.2025272846221924,0.9044133424758912,0.9044133424758912,0.0,132.3756866455078,128.0,24230.525390625,-0.0,1971.6068115234373,1.0,283.0420837402344,284.6232604980469,290.06011962890625,291.6100158691406,293.1499938964844,293.1499938964844,282.75,35762.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431142926216125,1.0,0.0,0.0,3.656671762466431,3.65669584274292,8.922062875171832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.6494140625,0.0,1538.823486328125,1895.4371337890625,0.0,1966.182373046875,0.9066210389137268,1.0,0.0,3.0,1.0,0.0
12072420,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27960205078125,0.822027862071991,0.312864601612091,0.2840360403060913,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.9419155716896056,0.4679993987083435,0.4450551271438598,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.9990000128746032,0.7098829746246338,0.3982439935207367,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.8186014294624329,0.3087815046310425,0.2951428890228271,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.7203224301338196,0.2075726389884948,0.9468748569488524,285.2792053222656,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.20928955078125,285.2769470214844,1.0,0.5374532341957092,1.0,0.6499999761581421,0.0,1.0,-2.844736099243164,2.8447282314300537,7.846542757761199e-06,2.1973519325256348,0.9021143317222596,0.9021143317222596,0.0,131.31338500976562,131.0,24765.990234375,-0.0,1955.161376953125,1.0,282.7579345703125,284.37921142578125,290.19696044921875,291.84967041015625,293.1499938964844,293.1499938964844,282.45001220703125,35956.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600527405738831,1.0,0.0,0.0,3.659470558166504,3.659494638442993,8.935725190895027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.08251953125,0.0,1543.4058837890625,1895.4371337890625,0.0,2113.03564453125,0.9073456525802612,1.0,0.0,3.0,1.0,0.0
12072480,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27960205078125,0.822027862071991,0.312864601612091,0.2840360403060913,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.9419155716896056,0.4679993987083435,0.4450551271438598,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.9990000128746032,0.7098829746246338,0.3982439935207367,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.8186014294624329,0.3087815046310425,0.2951428890228271,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.7203224301338196,0.2075726389884948,0.9468748569488524,285.2792053222656,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.20928955078125,285.2769470214844,1.0,0.5374532341957092,1.0,0.6499999761581421,0.0,1.0,-2.844736099243164,2.8447282314300537,7.846542757761199e-06,2.1973519325256348,0.9021143317222596,0.9021143317222596,0.0,131.31338500976562,131.0,24765.990234375,-0.0,1955.161376953125,1.0,282.7579345703125,284.37921142578125,290.19696044921875,291.84967041015625,293.1499938964844,293.1499938964844,282.45001220703125,35956.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600527405738831,1.0,0.0,0.0,3.659470558166504,3.659494638442993,8.935725190895027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.08251953125,0.0,1543.4058837890625,1895.4371337890625,0.0,2113.03564453125,0.9073456525802612,1.0,0.0,3.0,1.0,0.0
12072540,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8174076676368713,0.3099506199359894,0.281763881444931,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.93593031167984,0.464418351650238,0.4420855939388275,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.7100350856781006,0.402216374874115,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.814394474029541,0.3064606487751007,0.2932860255241394,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7166153788566589,0.2059288322925567,0.9409512281417848,285.0367736816406,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1861267089844,285.034423828125,1.0,0.5368074178695679,1.0,0.6499999761581421,0.0,1.0,-2.8338630199432373,2.833855390548706,7.787101822032128e-06,2.1891465187072754,0.8958262801170349,0.8958262801170349,0.0,132.47171020507812,134.0,25274.298828125,-0.0,1943.224853515625,1.0,282.4583435058594,284.1169738769531,290.2099304199219,291.926025390625,293.1499938964844,293.1499938964844,282.75,36275.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827783823013306,1.0,0.0,0.0,3.650298833847046,3.650322914123535,8.890990557119949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.29150390625,0.0,1535.5635986328125,1895.4371337890625,0.0,2315.121337890625,0.9055033326148988,1.0,0.0,3.0,1.0,0.0
12072600,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8174076676368713,0.3099506199359894,0.281763881444931,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.93593031167984,0.464418351650238,0.4420855939388275,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.7100350856781006,0.402216374874115,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.814394474029541,0.3064606487751007,0.2932860255241394,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7166153788566589,0.2059288322925567,0.9409512281417848,285.0367736816406,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1861267089844,285.034423828125,1.0,0.5368074178695679,1.0,0.6499999761581421,0.0,1.0,-2.8338630199432373,2.833855390548706,7.787101822032128e-06,2.1891465187072754,0.8958262801170349,0.8958262801170349,0.0,132.47171020507812,134.0,25274.298828125,-0.0,1943.224853515625,1.0,282.4583435058594,284.1169738769531,290.2099304199219,291.926025390625,293.1499938964844,293.1499938964844,282.75,36275.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827783823013306,1.0,0.0,0.0,3.650298833847046,3.650322914123535,8.890990557119949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.29150390625,0.0,1535.5635986328125,1895.4371337890625,0.0,2315.121337890625,0.9055033326148988,1.0,0.0,3.0,1.0,0.0
12072660,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.8139136433601379,0.3086870908737182,0.2803592383861542,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.9313127398490906,0.4626926183700561,0.4401889443397522,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.9990000128746032,0.7099394202232361,0.4056310653686523,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.8110401034355164,0.3052907586097717,0.2920248210430145,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.7135192155838013,0.2049941122531891,0.9364338517189026,285.2023010253906,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1752319335937,285.2088623046875,1.0,0.5366459488868713,1.0,0.6499999761581421,0.0,1.0,-2.827049970626831,2.8270423412323,7.749782525934279e-06,2.1839191913604736,0.8958003520965576,0.8958003520965576,0.0,133.56956481933594,134.0,24558.05078125,-0.0,1937.580322265625,1.0,282.7159423828125,284.3130187988281,290.069580078125,291.6621398925781,293.1499938964844,293.1499938964844,282.75,36226.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722733020782471,1.0,0.0,0.0,3.644588470458984,3.644612312316896,8.863194125297014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.28466796875,0.0,1528.851318359375,1895.4371337890625,0.0,2221.05224609375,0.9042536616325378,1.0,0.0,3.0,1.0,0.0
12072720,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8122745752334595,0.3081850111484527,0.2798373401165008,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.9290399551391602,0.4618996381759643,0.4393576383590698,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.9990000128746032,0.7101848125457764,0.4074137210845947,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8093686699867249,0.3047676384449005,0.2914731502532959,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7119275331497192,0.2045458555221557,0.934270441532135,285.2347412109375,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1720275878906,285.236083984375,1.0,0.5366972088813782,1.0,0.6499999761581421,0.0,1.0,-2.8243000507354736,2.8242924213409424,7.734769496892113e-06,2.1818201541900635,0.8952105641365051,0.8952105641365051,0.0,134.17803955078125,137.0,24476.224609375,-0.0,1936.1048583984373,1.0,282.7419738769531,284.3452453613281,290.04595947265625,291.6495056152344,293.1499938964844,293.1499938964844,283.04998779296875,36204.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666327357292175,1.0,0.0,0.0,3.64191484451294,3.6419386863708496,8.850195172271924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.267578125,0.0,1525.7174072265625,1895.4371337890625,0.0,2170.99560546875,0.9036144614219666,1.0,0.0,3.0,1.0,0.0
12072780,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.8091241717338562,0.3076323270797729,0.2791933417320251,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.9245176911354064,0.4607174396514892,0.438057005405426,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.9990000128746032,0.7117061018943787,0.4113265573978424,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.8060490489006042,0.3040791451931,0.2906868755817413,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564514160156,0.7087291479110718,0.2038953453302383,0.9309126734733582,285.45733642578125,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1725158691406,285.4588317871094,1.0,0.5373460054397583,1.0,0.6499999761581421,0.0,1.0,-2.8216793537139893,2.821671485900879,7.720617759332526e-06,2.1798853874206543,0.8972164988517761,0.8972164988517761,0.0,135.65428161621094,140.0,23716.126953125,-0.0,1939.014892578125,1.0,283.04150390625,284.5953674316406,289.9833984375,291.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,36025.44921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422893643379211,1.0,0.0,0.0,3.6403863430023193,3.6404104232788086,8.842769148031948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.89990234375,0.0,1522.689208984375,1895.4371337890625,0.0,1959.1234130859373,0.9011572003364564,1.0,0.0,3.0,1.0,0.0
12072840,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.8091241717338562,0.3076323270797729,0.2791933417320251,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.9245176911354064,0.4607174396514892,0.438057005405426,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.9990000128746032,0.7117061018943787,0.4113265573978424,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.8060490489006042,0.3040791451931,0.2906868755817413,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564514160156,0.7087291479110718,0.2038953453302383,0.9309126734733582,285.45733642578125,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1725158691406,285.4588317871094,1.0,0.5373460054397583,1.0,0.6499999761581421,0.0,1.0,-2.8216793537139893,2.821671485900879,7.720617759332526e-06,2.1798853874206543,0.8972164988517761,0.8972164988517761,0.0,135.65428161621094,140.0,23716.126953125,-0.0,1939.014892578125,1.0,283.04150390625,284.5953674316406,289.9833984375,291.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,36025.44921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422893643379211,1.0,0.0,0.0,3.6403863430023193,3.6404104232788086,8.842769148031948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.89990234375,0.0,1522.689208984375,1895.4371337890625,0.0,1959.1234130859373,0.9011572003364564,1.0,0.0,3.0,1.0,0.0
