time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072900,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198059082031,0.8076284527778625,0.3073592483997345,0.2790123224258423,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.9223847389221193,0.4601750671863556,0.4376028478145599,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.9990000128746032,0.7124772667884827,0.4133478999137878,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.8044935464859009,0.3038057386875152,0.2904681861400604,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7072560787200928,0.2036498486995697,0.9299507737159728,285.5204467773437,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1728210449219,285.5240478515625,1.0,0.5379224419593811,1.0,0.6499999761581421,0.0,1.0,-2.8219258785247803,2.821918249130249,7.722135705989785e-06,2.180152416229248,0.8981069326400757,0.8981069326400757,0.0,136.48419189453125,140.0,23455.763671875,-0.0,1943.404052734375,1.0,283.1317443847656,284.669677734375,289.9914855957031,291.4962158203125,293.1499938964844,293.1499938964844,283.1499938964844,35711.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352346777915955,1.0,0.0,0.0,3.627667665481568,3.6276915073394775,8.781087217357708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.24658203125,0.0,1506.31787109375,1895.4371337890625,0.0,1899.1318359375,0.8997596502304077,1.0,0.0,3.0,1.0,0.0
12072960,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.8058758974075317,0.3069989383220672,0.2787788212299347,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.9199867844581604,0.4595554769039154,0.437110036611557,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.9990000128746032,0.7130632400512695,0.415664941072464,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.8027380108833313,0.3034878969192505,0.290237694978714,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53955078125,0.7056176066398621,0.2033819407224655,0.9290143847465516,285.539794921875,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1717224121094,285.5401611328125,1.0,0.5386137962341309,1.0,0.6499999761581421,0.0,1.0,-2.822435140609741,2.82242751121521,7.725101568212267e-06,2.18062686920166,0.8985632061958313,0.8985632061958313,0.0,137.44857788085938,143.0,23398.306640625,-0.0,1948.8626708984373,1.0,283.1471862792969,284.6895446777344,290.0166931152344,291.5390319824219,293.1499938964844,293.1499938964844,283.1499938964844,35573.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325336933135986,1.0,0.0,0.0,3.623338222503662,3.623362064361572,8.7601404175075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.75390625,0.0,1500.537109375,1895.4371337890625,0.0,1876.3468017578125,0.8956629037857056,1.0,0.0,3.0,1.0,0.0
12073020,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.8012338280677795,0.305811733007431,0.2779400646686554,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.9140109419822692,0.4578390717506408,0.4357385635375976,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.9990000128746032,0.7132008671760559,0.4214702844619751,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.7982518672943115,0.3025111854076385,0.2895188331604004,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.7014530301094055,0.2025946378707885,0.9263222217559814,285.54522705078125,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1622314453125,285.54510498046875,1.0,0.5401747822761536,1.0,0.6499999761581421,0.0,1.0,-2.8226583003997803,2.82265043258667,7.726712283329107e-06,2.180976867675781,0.8987061381340027,0.8987061381340027,0.0,139.8473358154297,146.0,23282.9453125,-0.0,1960.7655029296875,1.0,283.1499328613281,284.7003173828125,290.0462341308594,291.5824584960937,293.1499938964844,293.1499938964844,283.1499938964844,34879.328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344316840171814,1.0,0.0,0.0,3.58889102935791,3.588914394378662,8.59436624978116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.53759765625,0.0,1457.9940185546875,1895.4371337890625,0.0,1892.3468017578125,0.8869105577468872,1.0,0.0,3.0,1.0,0.0
12073080,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.8012338280677795,0.305811733007431,0.2779400646686554,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.9140109419822692,0.4578390717506408,0.4357385635375976,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.9990000128746032,0.7132008671760559,0.4214702844619751,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.7982518672943115,0.3025111854076385,0.2895188331604004,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.7014530301094055,0.2025946378707885,0.9263222217559814,285.54522705078125,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1622314453125,285.54510498046875,1.0,0.5401747822761536,1.0,0.6499999761581421,0.0,1.0,-2.8226583003997803,2.82265043258667,7.726712283329107e-06,2.180976867675781,0.8987061381340027,0.8987061381340027,0.0,139.8473358154297,146.0,23282.9453125,-0.0,1960.7655029296875,1.0,283.1499328613281,284.7003173828125,290.0462341308594,291.5824584960937,293.1499938964844,293.1499938964844,283.1499938964844,34879.328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344316840171814,1.0,0.0,0.0,3.58889102935791,3.588914394378662,8.59436624978116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.53759765625,0.0,1457.9940185546875,1895.4371337890625,0.0,1892.3468017578125,0.8869105577468872,1.0,0.0,3.0,1.0,0.0
12073140,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.7955847978591919,0.3042689859867096,0.2767305076122284,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.9071285128593444,0.4557241797447204,0.4339426755905151,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.9990000128746032,0.7121539115905762,0.428381472826004,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.7928235530853271,0.3012125194072723,0.2884739935398102,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.6963597536087036,0.2015268355607986,0.9223648309707642,285.54888916015625,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1464538574219,285.548828125,1.0,0.5418028831481934,1.0,0.6499999761581421,0.0,1.0,-2.8213419914245605,2.8213343620300293,7.71986560721416e-06,2.1801228523254395,0.8982112407684326,0.8982112407684326,0.0,142.68447875976562,149.0,23148.279296875,-0.0,1972.2945556640625,1.0,283.1499938964844,284.7105712890625,290.0340881347656,291.5724182128906,293.1499938964844,293.1499938964844,283.1499938964844,34057.58984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376798987388611,1.0,0.0,0.0,3.544597148895264,3.5446197986602783,8.383532872358046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.626953125,0.0,1404.920166015625,1895.4371337890625,0.0,1919.8480224609373,0.8758449554443359,1.0,0.0,3.0,1.0,0.0
12073200,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.7955847978591919,0.3042689859867096,0.2767305076122284,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.9071285128593444,0.4557241797447204,0.4339426755905151,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.9990000128746032,0.7121539115905762,0.428381472826004,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.7928235530853271,0.3012125194072723,0.2884739935398102,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.6963597536087036,0.2015268355607986,0.9223648309707642,285.54888916015625,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1464538574219,285.548828125,1.0,0.5418028831481934,1.0,0.6499999761581421,0.0,1.0,-2.8213419914245605,2.8213343620300293,7.71986560721416e-06,2.1801228523254395,0.8982112407684326,0.8982112407684326,0.0,142.68447875976562,149.0,23148.279296875,-0.0,1972.2945556640625,1.0,283.1499938964844,284.7105712890625,290.0340881347656,291.5724182128906,293.1499938964844,293.1499938964844,283.1499938964844,34057.58984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376798987388611,1.0,0.0,0.0,3.544597148895264,3.5446197986602783,8.383532872358046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.626953125,0.0,1404.920166015625,1895.4371337890625,0.0,1919.8480224609373,0.8758449554443359,1.0,0.0,3.0,1.0,0.0
12073260,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.7895755767822266,0.3025605082511902,0.2753511369228363,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.9002670049667358,0.4534089267253876,0.4319326877593994,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.9990000128746032,0.7102039456367493,0.4357669949531555,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.7870312929153442,0.29973304271698,0.2872412502765655,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.6908430457115173,0.2002758979797363,0.9175338745117188,285.5538635253906,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1277770996094,285.5538635253906,1.0,0.5434043407440186,1.0,0.6499999761581421,0.0,1.0,-2.81885838508606,2.818850517272949,7.706603355472907e-06,2.1783509254455566,0.8970988988876343,0.8970988988876343,0.0,145.7264862060547,152.0,22995.744140625,-0.0,1982.9093017578125,1.0,283.1499938964844,284.722900390625,290.0043640136719,291.5367431640625,293.1499938964844,293.1499938964844,283.1499938964844,33162.4765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388622164726257,1.0,0.0,0.0,3.493360996246338,3.4933831691741943,8.142921501530509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.13720703125,0.0,1345.4630126953125,1895.4371337890625,0.0,1929.8941650390625,0.8631525039672852,1.0,0.0,3.0,1.0,0.0
12073320,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.7895755767822266,0.3025605082511902,0.2753511369228363,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.9002670049667358,0.4534089267253876,0.4319326877593994,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.9990000128746032,0.7102039456367493,0.4357669949531555,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.7870312929153442,0.29973304271698,0.2872412502765655,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.6908430457115173,0.2002758979797363,0.9175338745117188,285.5538635253906,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1277770996094,285.5538635253906,1.0,0.5434043407440186,1.0,0.6499999761581421,0.0,1.0,-2.81885838508606,2.818850517272949,7.706603355472907e-06,2.1783509254455566,0.8970988988876343,0.8970988988876343,0.0,145.7264862060547,152.0,22995.744140625,-0.0,1982.9093017578125,1.0,283.1499938964844,284.722900390625,290.0043640136719,291.5367431640625,293.1499938964844,293.1499938964844,283.1499938964844,33162.4765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388622164726257,1.0,0.0,0.0,3.493360996246338,3.4933831691741943,8.142921501530509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.13720703125,0.0,1345.4630126953125,1895.4371337890625,0.0,1929.8941650390625,0.8631525039672852,1.0,0.0,3.0,1.0,0.0
12073380,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.7835100293159485,0.3007550835609436,0.273878276348114,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.8934576511383057,0.4509743154048919,0.4298011064529419,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.9990000128746032,0.7075039148330688,0.4433047175407409,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.7811722755432129,0.2981416285037994,0.2858949899673462,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.6851897239685059,0.1989055871963501,0.9121283888816832,285.5599670410156,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1083068847656,285.5599670410156,1.0,0.5449407696723938,1.0,0.6499999761581421,0.0,1.0,-2.815471887588501,2.8154642581939697,7.688388905080501e-06,2.175866842269897,0.8953520655632019,0.8953520655632019,0.0,148.85366821289062,155.0,22827.9375,-0.0,1992.451171875,1.0,283.1499938964844,284.7370300292969,289.9727783203125,291.4948425292969,293.1499938964844,293.1499938964844,283.1499938964844,32226.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378586530685425,1.0,0.0,0.0,3.436760663986206,3.436781883239746,7.881191095293616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.43017578125,0.0,1282.032958984375,1895.4371337890625,0.0,1921.3658447265625,0.8492099046707153,1.0,0.0,3.0,1.0,0.0
12073440,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.7835100293159485,0.3007550835609436,0.273878276348114,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.8934576511383057,0.4509743154048919,0.4298011064529419,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.9990000128746032,0.7075039148330688,0.4433047175407409,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.7811722755432129,0.2981416285037994,0.2858949899673462,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.6851897239685059,0.1989055871963501,0.9121283888816832,285.5599670410156,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1083068847656,285.5599670410156,1.0,0.5449407696723938,1.0,0.6499999761581421,0.0,1.0,-2.815471887588501,2.8154642581939697,7.688388905080501e-06,2.175866842269897,0.8953520655632019,0.8953520655632019,0.0,148.85366821289062,155.0,22827.9375,-0.0,1992.451171875,1.0,283.1499938964844,284.7370300292969,289.9727783203125,291.4948425292969,293.1499938964844,293.1499938964844,283.1499938964844,32226.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378586530685425,1.0,0.0,0.0,3.436760663986206,3.436781883239746,7.881191095293616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.43017578125,0.0,1282.032958984375,1895.4371337890625,0.0,1921.3658447265625,0.8492099046707153,1.0,0.0,3.0,1.0,0.0
12073500,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.7804998159408569,0.2998257577419281,0.2731155753135681,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.8900770545005798,0.449724018573761,0.4287012219429016,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.9990000128746032,0.7058877944946289,0.4470817446708679,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.7782625555992126,0.2973147332668304,0.2851901054382324,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.6823601126670837,0.1981886625289917,0.909269392490387,285.5653381347656,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.09881591796875,285.5655517578125,1.0,0.545680046081543,1.0,0.6499999761581421,0.0,1.0,-2.8134899139404297,2.8134822845458984,7.677703251829371e-06,2.174396753311157,0.894260585308075,0.894260585308075,0.0,150.43072509765625,155.0,22730.0859375,-0.0,1996.8095703125,1.0,283.1499938964844,284.7474060058594,289.9579467773437,291.4736022949219,293.1499938964844,293.1499938964844,283.1499938964844,31605.984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367780208587646,1.0,0.0,0.0,3.399087429046631,3.399108409881592,7.709354008511582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.45751953125,0.0,1240.90576171875,1895.4371337890625,0.0,1912.1971435546875,0.8427587151527405,1.0,0.0,3.0,1.0,0.0
12073560,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.777522623538971,0.2988791167736053,0.2723401188850403,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.8867315649986267,0.4484525620937347,0.4275842607021332,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669860839844,0.9990000128746032,0.7040753960609436,0.4508449733257293,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.775382936000824,0.2964677810668945,0.2844682335853576,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669250488281,0.6795483827590942,0.1974544376134872,0.9063332676887512,285.56695556640625,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.08984375,285.5670166015625,1.0,0.5463991165161133,1.0,0.6499999761581421,0.0,1.0,-2.811342477798462,2.8113348484039307,7.66611447033938e-06,2.172795295715332,0.892942488193512,0.892942488193512,0.0,152.00938415527344,143.0,22646.396484375,-0.0,2000.900634765625,1.0,283.1499938964844,284.7527160644531,289.9444885253906,291.4546203613281,293.1499938964844,293.1499938964844,283.1499938964844,31272.392578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355048060417175,1.0,0.0,0.0,3.3758649826049805,3.3758857250213623,7.604373308822687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.96630859375,0.0,1216.3153076171875,1895.4371337890625,0.0,1901.416259765625,0.8342738747596741,1.0,0.0,3.0,1.0,0.0
12073620,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.7771276831626892,0.296927273273468,0.2705755233764648,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.8864905834197998,0.4458319842815399,0.425111711025238,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692138671875,0.9990000128746032,0.7010011672973633,0.4485940933227539,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.7751396894454956,0.2946945428848266,0.2827860414981842,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.6789015531539917,0.1959254741668701,0.8993921875953674,285.5692749023437,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.07623291015625,285.56884765625,1.0,0.5426235795021057,1.0,0.6499999761581421,0.0,1.0,-2.793201208114624,2.7931935787200928,7.568165074189892e-06,2.1590816974639893,0.8897602558135986,0.8897602558135986,0.0,150.3566436767578,131.0,22370.46875,-0.0,1963.7772216796875,1.0,283.1499938964844,284.764892578125,289.9180908203125,291.4135131835937,293.1499938964844,293.1499938964844,283.1499938964844,30304.154296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323817610740662,1.0,0.0,0.0,3.3105270862579346,3.310546875,7.312866046049749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.8818359375,0.0,1148.6146240234375,1895.4371337890625,0.0,1875.0679931640625,0.8183120489120483,1.0,0.0,3.0,1.0,0.0
12073680,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.7771276831626892,0.296927273273468,0.2705755233764648,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.8864905834197998,0.4458319842815399,0.425111711025238,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692138671875,0.9990000128746032,0.7010011672973633,0.4485940933227539,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.7751396894454956,0.2946945428848266,0.2827860414981842,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.6789015531539917,0.1959254741668701,0.8993921875953674,285.5692749023437,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.07623291015625,285.56884765625,1.0,0.5426235795021057,1.0,0.6499999761581421,0.0,1.0,-2.793201208114624,2.7931935787200928,7.568165074189892e-06,2.1590816974639893,0.8897602558135986,0.8897602558135986,0.0,150.3566436767578,131.0,22370.46875,-0.0,1963.7772216796875,1.0,283.1499938964844,284.764892578125,289.9180908203125,291.4135131835937,293.1499938964844,293.1499938964844,283.1499938964844,30304.154296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323817610740662,1.0,0.0,0.0,3.3105270862579346,3.310546875,7.312866046049749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.8818359375,0.0,1148.6146240234375,1895.4371337890625,0.0,1875.0679931640625,0.8183120489120483,1.0,0.0,3.0,1.0,0.0
12073740,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7808837294578552,0.2949528396129608,0.2686600983142853,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661315917969,0.8910524845123291,0.4431498348712921,0.4224468469619751,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.9990000128746032,0.7000210881233215,0.4391546845436096,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7789872884750366,0.2928439676761627,0.2809006869792938,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.6819624900817871,0.1943705528974533,0.8916850686073303,285.566162109375,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0694885253906,285.5655212402344,1.0,0.5355825424194336,1.0,0.6499999761581421,0.0,1.0,-2.764831066131592,2.76482367515564,7.415491836582078e-06,2.1372838020324707,0.8856624960899353,0.8856624960899353,0.0,145.2085723876953,134.0,22018.703125,-0.0,1894.4976806640625,1.0,283.1499938964844,284.7737731933594,289.8899230957031,291.36590576171875,293.1499938964844,293.1499938964844,283.1499938964844,29339.1875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281377911567688,1.0,0.0,0.0,3.241004705429077,3.2410237789154053,7.008944749031798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.52783203125,0.0,1079.7156982421875,1895.4371337890625,0.0,1839.4891357421875,0.8013989329338074,1.0,0.0,3.0,1.0,0.0
12073800,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7808837294578552,0.2949528396129608,0.2686600983142853,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661315917969,0.8910524845123291,0.4431498348712921,0.4224468469619751,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.9990000128746032,0.7000210881233215,0.4391546845436096,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7789872884750366,0.2928439676761627,0.2809006869792938,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.6819624900817871,0.1943705528974533,0.8916850686073303,285.566162109375,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0694885253906,285.5655212402344,1.0,0.5355825424194336,1.0,0.6499999761581421,0.0,1.0,-2.764831066131592,2.76482367515564,7.415491836582078e-06,2.1372838020324707,0.8856624960899353,0.8856624960899353,0.0,145.2085723876953,134.0,22018.703125,-0.0,1894.4976806640625,1.0,283.1499938964844,284.7737731933594,289.8899230957031,291.36590576171875,293.1499938964844,293.1499938964844,283.1499938964844,29339.1875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281377911567688,1.0,0.0,0.0,3.241004705429077,3.2410237789154053,7.008944749031798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.52783203125,0.0,1079.7156982421875,1895.4371337890625,0.0,1839.4891357421875,0.8013989329338074,1.0,0.0,3.0,1.0,0.0
12073860,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56707763671875,0.7817655801773071,0.2936300933361053,0.267413854598999,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5670471191406,0.8922003507614136,0.4413275122642517,0.4206740856170654,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5670471191406,0.9990000128746032,0.700224757194519,0.4356743395328522,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56707763671875,0.7799088358879089,0.2915687561035156,0.2796435058116913,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.682530403137207,0.1933208256959915,0.8866906762123108,285.5670471191406,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0672302246094,285.56689453125,1.0,0.5325989127159119,1.0,0.6499999761581421,0.0,1.0,-2.7494943141937256,2.749486923217773,7.333195753744803e-06,2.1253087520599365,0.8824059367179871,0.8824059367179871,0.0,143.14889526367188,134.0,21789.181640625,-0.0,1860.9769287109373,1.0,283.1499938964844,284.7840576171875,289.8702087402344,291.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,28581.205078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245468497276306,1.0,0.0,0.0,3.1856765747070312,3.185694932937622,6.771683729311917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.8330078125,0.0,1026.8935546875,1895.4371337890625,0.0,1809.5927734375,0.7908366322517395,1.0,0.0,3.0,1.0,0.0
12073920,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.7816863656044006,0.2930074632167816,0.2668461501598358,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663452148437,0.8921645283699036,0.4404678046703338,0.4198565483093261,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.9990000128746032,0.7002449035644531,0.4348784983158111,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.779842734336853,0.2909619510173797,0.2790632247924804,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.6823503971099854,0.1928244084119796,0.8844150900840759,285.5663452148437,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0661315917969,285.566162109375,1.0,0.5315086841583252,1.0,0.6499999761581421,0.0,1.0,-2.743438959121704,2.743431568145752,7.300915058294777e-06,2.1206207275390625,0.8807170391082764,0.8807170391082764,0.0,142.5880584716797,137.0,21697.810546875,-0.0,1849.011962890625,1.0,283.1499938964844,284.78680419921875,289.8617248535156,291.31689453125,293.1499938964844,293.1499938964844,283.1499938964844,28372.669921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227855920791626,1.0,0.0,0.0,3.167198181152344,3.1672165393829346,6.693354066555912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.286865234375,0.0,1009.920166015625,1895.4371337890625,0.0,1795.001220703125,0.7835104465484619,1.0,0.0,3.0,1.0,0.0
12073980,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.7800571322441101,0.2910553216934204,0.2651029229164123,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.8904520869255066,0.4377717077732086,0.4173294007778168,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.9990000128746032,0.6996690630912781,0.4346881210803985,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.7782422304153442,0.2890421450138092,0.2772630155086517,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.6805364489555359,0.191263273358345,0.8774346113204956,285.5721130371094,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0616149902344,285.5721130371094,1.0,0.5291596055030823,1.0,0.6499999761581421,0.0,1.0,-2.727522134780884,2.7275149822235107,7.216427547973581e-06,2.108309507369995,0.8749884366989136,0.8749884366989136,0.0,141.92808532714844,140.0,21404.990234375,-0.0,1821.56787109375,1.0,283.1499938964844,284.8050842285156,289.8370056152344,291.2731018066406,293.1499938964844,293.1499938964844,283.1499938964844,27402.80859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171627283096313,1.0,0.0,0.0,3.089330673217773,3.089348077774048,6.368279628077289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.58984375,0.0,939.8322143554688,1895.4371337890625,0.0,1748.74072265625,0.7646938562393188,1.0,0.0,3.0,1.0,0.0
12074040,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.7800571322441101,0.2910553216934204,0.2651029229164123,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.8904520869255066,0.4377717077732086,0.4173294007778168,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.9990000128746032,0.6996690630912781,0.4346881210803985,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.7782422304153442,0.2890421450138092,0.2772630155086517,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.6805364489555359,0.191263273358345,0.8774346113204956,285.5721130371094,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0616149902344,285.5721130371094,1.0,0.5291596055030823,1.0,0.6499999761581421,0.0,1.0,-2.727522134780884,2.7275149822235107,7.216427547973581e-06,2.108309507369995,0.8749884366989136,0.8749884366989136,0.0,141.92808532714844,140.0,21404.990234375,-0.0,1821.56787109375,1.0,283.1499938964844,284.8050842285156,289.8370056152344,291.2731018066406,293.1499938964844,293.1499938964844,283.1499938964844,27402.80859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171627283096313,1.0,0.0,0.0,3.089330673217773,3.089348077774048,6.368279628077289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.58984375,0.0,939.8322143554688,1895.4371337890625,0.0,1748.74072265625,0.7646938562393188,1.0,0.0,3.0,1.0,0.0
12074100,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5786437988281,0.7786224484443665,0.2900680601596832,0.2642378509044647,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787353515625,0.8888795971870422,0.4364116191864013,0.4160716533660888,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.9990000128746032,0.698926568031311,0.4356178939342499,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5786437988281,0.7768203616142273,0.2880675494670868,0.2763650715351105,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785217285156,0.6790720820426941,0.1904766410589218,0.8739943504333496,285.5787048339844,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05865478515625,285.5790100097656,1.0,0.5284545421600342,1.0,0.6499999761581421,0.0,1.0,-2.7208738327026367,2.720866680145264,7.181292858149391e-06,2.1031715869903564,0.8718573451042175,0.8718573451042175,0.0,142.0840606689453,140.0,21253.4140625,-0.0,1812.1881103515625,1.0,283.1499938964844,284.81884765625,289.8252868652344,291.2518005371094,293.1499938964844,293.1499938964844,283.1499938964844,26780.48828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144158482551575,1.0,0.0,0.0,3.0411717891693115,3.041188955307007,6.17128023350233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.971923828125,0.0,897.9662475585938,1895.4371337890625,0.0,1726.3240966796875,0.7558349967002869,1.0,0.0,3.0,1.0,0.0
12074160,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58160400390625,0.7768738269805908,0.2890693843364715,0.2633749544620514,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816650390625,0.8869436979293823,0.435039609670639,0.4148156940937042,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.9990000128746032,0.6978482604026794,0.4370762705802917,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58160400390625,0.7750850915908813,0.2870823740959167,0.2754681706428528,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58154296875,0.6773276329040527,0.189685434103012,0.870583176612854,285.5816345214844,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.055419921875,285.5818176269531,1.0,0.5279936790466309,1.0,0.6499999761581421,0.0,1.0,-2.714901924133301,2.714894771575928,7.14981024430017e-06,2.0985584259033203,0.868461012840271,0.868461012840271,0.0,142.49224853515625,143.0,21123.369140625,-0.0,1805.0360107421875,1.0,283.1499938964844,284.827392578125,289.8142395019531,291.2327575683594,293.1499938964844,293.1499938964844,283.1499938964844,26435.82421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118079662322998,1.0,0.0,0.0,3.007635593414306,3.007652282714844,6.035924116076785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.061279296875,0.0,870.0823364257812,1895.4371337890625,0.0,1705.15625,0.7450088262557983,1.0,0.0,3.0,1.0,0.0
12074220,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.7726967334747314,0.2870408892631531,0.2616373598575592,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.8822852373123169,0.4322617948055267,0.4122891724109649,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946044921875,0.9990000128746032,0.6947792768478394,0.4411607086658478,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.7709431052207947,0.2850849628448486,0.2736659646034241,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.6732358932495117,0.188086524605751,0.8637831807136536,285.59454345703125,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0491638183594,285.5948486328125,1.0,0.5276026129722595,1.0,0.6499999761581421,0.0,1.0,-2.7043466567993164,2.7043397426605225,7.094338798196986e-06,2.090406894683838,0.8611420392990112,0.8611420392990112,0.0,143.87045288085938,131.0,20843.625,-0.0,1795.484130859375,1.0,283.1499938964844,284.8534851074219,289.7913818359375,291.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,25466.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067894339561462,1.0,0.0,0.0,2.921835422515869,2.92185115814209,5.696456923942605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.68408203125,0.0,800.8235473632812,1895.4371337890625,0.0,1664.7406005859375,0.7243902683258057,1.0,0.0,3.0,1.0,0.0
12074280,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.7726967334747314,0.2870408892631531,0.2616373598575592,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.8822852373123169,0.4322617948055267,0.4122891724109649,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946044921875,0.9990000128746032,0.6947792768478394,0.4411607086658478,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.7709431052207947,0.2850849628448486,0.2736659646034241,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.6732358932495117,0.188086524605751,0.8637831807136536,285.59454345703125,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0491638183594,285.5948486328125,1.0,0.5276026129722595,1.0,0.6499999761581421,0.0,1.0,-2.7043466567993164,2.7043397426605225,7.094338798196986e-06,2.090406894683838,0.8611420392990112,0.8611420392990112,0.0,143.87045288085938,131.0,20843.625,-0.0,1795.484130859375,1.0,283.1499938964844,284.8534851074219,289.7913818359375,291.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,25466.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067894339561462,1.0,0.0,0.0,2.921835422515869,2.92185115814209,5.696456923942605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.68408203125,0.0,800.8235473632812,1895.4371337890625,0.0,1664.7406005859375,0.7243902683258057,1.0,0.0,3.0,1.0,0.0
12074340,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.773489773273468,0.2849535644054413,0.2597109675407409,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.883421778678894,0.4294096231460571,0.4095549881458282,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.9990000128746032,0.6917924880981445,0.4365848302841186,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.7717474102973938,0.2830263972282409,0.2716670632362366,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.6735829710960388,0.1864296495914459,0.8560741543769836,285.6044921875,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0447082519531,285.6043701171875,1.0,0.5225105881690979,1.0,0.6499999761581421,0.0,1.0,-2.6815991401672363,2.6815922260284424,6.975907126616221e-06,2.07302188873291,0.8529249429702759,0.8529249429702759,0.0,141.09744262695312,119.0,20483.591796875,-0.0,1748.8145751953125,1.0,283.1499938964844,284.8778381347656,289.7662048339844,291.1490173339844,293.1499938964844,293.1499938964844,283.1499938964844,24497.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701791524887085,1.0,0.0,0.0,2.831639051437378,2.8316540718078613,5.350188985175919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.49169921875,0.0,732.2840576171875,1895.4371337890625,0.0,1624.920166015625,0.7027759552001953,1.0,0.0,3.0,1.0,0.0
12074400,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.773489773273468,0.2849535644054413,0.2597109675407409,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.883421778678894,0.4294096231460571,0.4095549881458282,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.9990000128746032,0.6917924880981445,0.4365848302841186,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.7717474102973938,0.2830263972282409,0.2716670632362366,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.6735829710960388,0.1864296495914459,0.8560741543769836,285.6044921875,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0447082519531,285.6043701171875,1.0,0.5225105881690979,1.0,0.6499999761581421,0.0,1.0,-2.6815991401672363,2.6815922260284424,6.975907126616221e-06,2.07302188873291,0.8529249429702759,0.8529249429702759,0.0,141.09744262695312,119.0,20483.591796875,-0.0,1748.8145751953125,1.0,283.1499938964844,284.8778381347656,289.7662048339844,291.1490173339844,293.1499938964844,293.1499938964844,283.1499938964844,24497.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701791524887085,1.0,0.0,0.0,2.831639051437378,2.8316540718078613,5.350188985175919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.49169921875,0.0,732.2840576171875,1895.4371337890625,0.0,1624.920166015625,0.7027759552001953,1.0,0.0,3.0,1.0,0.0
12074460,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.77817302942276,0.2828609347343445,0.257663756608963,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.610107421875,0.8890706300735474,0.426518440246582,0.4066639542579651,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.610107421875,0.9990000128746032,0.6909615993499756,0.4255014061927795,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.7763979434967041,0.2809253334999084,0.269514799118042,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.6773711442947388,0.1847456097602844,0.8476812839508057,285.610107421875,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.041259765625,285.6098327636719,1.0,0.5144785046577454,1.0,0.6499999761581421,0.0,1.0,-2.6496806144714355,2.6496739387512207,6.810910235799383e-06,2.0483856201171875,0.8436450362205505,0.8436450362205505,0.0,135.28634643554688,122.0,20053.515625,-0.0,1675.84228515625,1.0,283.1499938964844,284.900146484375,289.7359313964844,291.0954895019531,293.1499938964844,293.1499938964844,283.1499938964844,23539.1171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960299015045166,1.0,0.0,0.0,2.736911535263061,2.7369256019592285,4.998213967155607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.619140625,0.0,664.8887329101562,1895.4371337890625,0.0,1579.563720703125,0.6801546812057495,1.0,0.0,3.0,1.0,0.0
12074520,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.77817302942276,0.2828609347343445,0.257663756608963,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.610107421875,0.8890706300735474,0.426518440246582,0.4066639542579651,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.610107421875,0.9990000128746032,0.6909615993499756,0.4255014061927795,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.7763979434967041,0.2809253334999084,0.269514799118042,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.6773711442947388,0.1847456097602844,0.8476812839508057,285.610107421875,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.041259765625,285.6098327636719,1.0,0.5144785046577454,1.0,0.6499999761581421,0.0,1.0,-2.6496806144714355,2.6496739387512207,6.810910235799383e-06,2.0483856201171875,0.8436450362205505,0.8436450362205505,0.0,135.28634643554688,122.0,20053.515625,-0.0,1675.84228515625,1.0,283.1499938964844,284.900146484375,289.7359313964844,291.0954895019531,293.1499938964844,293.1499938964844,283.1499938964844,23539.1171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960299015045166,1.0,0.0,0.0,2.736911535263061,2.7369256019592285,4.998213967155607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.619140625,0.0,664.8887329101562,1895.4371337890625,0.0,1579.563720703125,0.6801546812057495,1.0,0.0,3.0,1.0,0.0
12074580,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204528808594,0.7796319127082825,0.2808167636394501,0.2557397186756134,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.8909432291984558,0.4236616492271423,0.4038830399513244,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.9990000128746032,0.6914311647415161,0.4200067818164825,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204528808594,0.7777915000915527,0.278819739818573,0.2674425840377807,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203308105469,0.6782453656196594,0.1830827891826629,0.8397849202156067,285.6205139160156,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0392761230469,285.62078857421875,1.0,0.5096493363380432,1.0,0.6499999761581421,0.0,1.0,-2.6254308223724365,2.6254241466522217,6.686404503852828e-06,2.0294384956359863,0.8333276510238647,0.8333276510238647,0.0,132.15084838867188,125.0,19647.505859375,-0.0,1627.1888427734375,1.0,283.1499938964844,284.9284973144531,289.70220947265625,291.03680419921875,293.1499938964844,293.1499938964844,283.1499938964844,22587.841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892604827880859,1.0,0.0,0.0,2.6373605728149414,2.637373685836792,4.64122194898664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.6064453125,0.0,598.88916015625,1895.4371337890625,0.0,1527.0511474609375,0.6564664244651794,1.0,0.0,3.0,1.0,0.0
12074640,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204528808594,0.7796319127082825,0.2808167636394501,0.2557397186756134,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.8909432291984558,0.4236616492271423,0.4038830399513244,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.9990000128746032,0.6914311647415161,0.4200067818164825,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204528808594,0.7777915000915527,0.278819739818573,0.2674425840377807,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203308105469,0.6782453656196594,0.1830827891826629,0.8397849202156067,285.6205139160156,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0392761230469,285.62078857421875,1.0,0.5096493363380432,1.0,0.6499999761581421,0.0,1.0,-2.6254308223724365,2.6254241466522217,6.686404503852828e-06,2.0294384956359863,0.8333276510238647,0.8333276510238647,0.0,132.15084838867188,125.0,19647.505859375,-0.0,1627.1888427734375,1.0,283.1499938964844,284.9284973144531,289.70220947265625,291.03680419921875,293.1499938964844,293.1499938964844,283.1499938964844,22587.841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892604827880859,1.0,0.0,0.0,2.6373605728149414,2.637373685836792,4.64122194898664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.6064453125,0.0,598.88916015625,1895.4371337890625,0.0,1527.0511474609375,0.6564664244651794,1.0,0.0,3.0,1.0,0.0
12074700,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.7792701125144958,0.2798036634922027,0.2548160552978515,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314697265625,0.8906078934669495,0.4222412705421448,0.402531087398529,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315612792969,0.9990000128746032,0.6914210915565491,0.419060468673706,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.7773876786231995,0.2777628302574157,0.2664326727390289,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310729980469,0.6776988506317139,0.1822512149810791,0.8359899520874023,285.6314392089844,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0385131835937,285.6321105957031,1.0,0.5079970359802246,1.0,0.6499999761581421,0.0,1.0,-2.61578369140625,2.615777015686035,6.6372713263263e-06,2.021939516067505,0.8278420567512512,0.8278420567512512,0.0,131.42401123046875,125.0,19441.49609375,-0.0,1610.3729248046875,1.0,283.1499938964844,284.94921875,289.68524169921875,291.007080078125,293.1499938964844,293.1499938964844,283.1499938964844,21979.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856638789176941,1.0,0.0,0.0,2.5780680179595947,2.578080892562866,4.434882612258662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.192138671875,0.0,561.489501953125,1895.4371337890625,0.0,1499.5037841796875,0.6450941562652588,1.0,0.0,3.0,1.0,0.0
