time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074760,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.7783854007720947,0.2787900567054748,0.2539104223251343,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.8896635174751282,0.42082080245018,0.4011981189250946,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6389465332031,0.9990000128746032,0.6911284923553467,0.4189669191837311,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.7764570713043213,0.2767019271850586,0.2654353976249695,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385192871094,0.6766791939735413,0.1814171820878982,0.8322585821151733,285.63885498046875,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0375671386719,285.639404296875,1.0,0.5067460536956787,1.0,0.6499999761581421,0.0,1.0,-2.60729718208313,2.607290506362915,6.594202204723842e-06,2.015344381332397,0.8220429420471191,0.8220429420471191,0.0,131.089599609375,128.0,19262.416015625,-0.0,1597.025146484375,1.0,283.1499938964844,284.9647827148437,289.6690368652344,290.9797058105469,293.1499938964844,293.1499938964844,283.1499938964844,21637.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821005940437317,1.0,0.0,0.0,2.533018112182617,2.533030271530152,4.281243377590728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.019775390625,0.0,534.7438354492188,1895.4371337890625,0.0,1472.4591064453125,0.631717324256897,1.0,0.0,3.0,1.0,0.0
12074820,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634826660156,0.7754008173942566,0.2767594158649444,0.2521239221096039,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636657714844,0.8863627910614014,0.4179772734642029,0.3985590934753418,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6896253228187561,0.4207519590854645,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.7733820080757141,0.27457195520401,0.2634614408016205,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66314697265625,0.6735503673553467,0.1797447353601455,0.8249151706695557,285.66363525390625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347595214844,285.6644897460937,1.0,0.5051652193069458,1.0,0.6499999761581421,0.0,1.0,-2.592925786972046,2.59291934967041,6.521596333186608e-06,2.004180192947388,0.8098026514053345,0.8098026514053345,0.0,131.32522583007812,131.0,18880.21875,-0.0,1578.1353759765625,1.0,283.1499938964844,285.0082397460937,289.6356811523437,290.9231872558594,293.1499938964844,293.1499938964844,283.1499938964844,20683.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749939918518066,1.0,0.0,0.0,2.423764705657959,2.423776149749756,3.9198931744977017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.68505859375,0.0,472.8283081054688,1895.4371337890625,0.0,1419.2769775390625,0.6088863015174866,1.0,0.0,3.0,1.0,0.0
12074880,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634826660156,0.7754008173942566,0.2767594158649444,0.2521239221096039,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636657714844,0.8863627910614014,0.4179772734642029,0.3985590934753418,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6896253228187561,0.4207519590854645,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.7733820080757141,0.27457195520401,0.2634614408016205,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66314697265625,0.6735503673553467,0.1797447353601455,0.8249151706695557,285.66363525390625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347595214844,285.6644897460937,1.0,0.5051652193069458,1.0,0.6499999761581421,0.0,1.0,-2.592925786972046,2.59291934967041,6.521596333186608e-06,2.004180192947388,0.8098026514053345,0.8098026514053345,0.0,131.32522583007812,131.0,18880.21875,-0.0,1578.1353759765625,1.0,283.1499938964844,285.0082397460937,289.6356811523437,290.9231872558594,293.1499938964844,293.1499938964844,283.1499938964844,20683.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749939918518066,1.0,0.0,0.0,2.423764705657959,2.423776149749756,3.9198931744977017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.68505859375,0.0,472.8283081054688,1895.4371337890625,0.0,1419.2769775390625,0.6088863015174866,1.0,0.0,3.0,1.0,0.0
12074940,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802673339844,0.7712177634239197,0.2746672630310058,0.2503298819065094,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.8816718459129333,0.4150680601596832,0.3959102034568786,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805114746094,0.9990000128746032,0.6867862939834595,0.4244997799396515,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802673339844,0.7691271305084229,0.2723982334136963,0.2614892721176147,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.6693636775016785,0.1780417710542678,0.8176292181015015,285.680419921875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0314636230469,285.6810607910156,1.0,0.5044851303100586,1.0,0.6499999761581421,0.0,1.0,-2.5809640884399414,2.5809576511383057,6.461486918851733e-06,1.994895339012146,0.796311616897583,0.796311616897583,0.0,132.46475219726562,134.0,18537.634765625,-0.0,1566.6951904296875,1.0,283.1499938964844,285.0409545898437,289.6026611328125,290.8697814941406,293.1499938964844,293.1499938964844,283.1499938964844,20252.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684137582778931,1.0,0.0,0.0,2.3390984535217285,2.339109182357788,3.650819451195275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.86962890625,0.0,429.7260437011719,1895.4371337890625,0.0,1370.9578857421875,0.5897125005722046,1.0,0.0,3.0,1.0,0.0
12075000,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802673339844,0.7712177634239197,0.2746672630310058,0.2503298819065094,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.8816718459129333,0.4150680601596832,0.3959102034568786,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805114746094,0.9990000128746032,0.6867862939834595,0.4244997799396515,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802673339844,0.7691271305084229,0.2723982334136963,0.2614892721176147,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.6693636775016785,0.1780417710542678,0.8176292181015015,285.680419921875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0314636230469,285.6810607910156,1.0,0.5044851303100586,1.0,0.6499999761581421,0.0,1.0,-2.5809640884399414,2.5809576511383057,6.461486918851733e-06,1.994895339012146,0.796311616897583,0.796311616897583,0.0,132.46475219726562,134.0,18537.634765625,-0.0,1566.6951904296875,1.0,283.1499938964844,285.0409545898437,289.6026611328125,290.8697814941406,293.1499938964844,293.1499938964844,283.1499938964844,20252.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684137582778931,1.0,0.0,0.0,2.3390984535217285,2.339109182357788,3.650819451195275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.86962890625,0.0,429.7260437011719,1895.4371337890625,0.0,1370.9578857421875,0.5897125005722046,1.0,0.0,3.0,1.0,0.0
12075060,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.7674527168273926,0.2730156481266022,0.2489280849695205,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69122314453125,0.8774271607398987,0.4127827882766723,0.3938470184803009,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913146972656,0.9990000128746032,0.6837408542633057,0.4283227920532226,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.7653290629386902,0.2707004845142364,0.2599657773971557,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.6656691431999207,0.1767076551914215,0.8120095133781433,285.6911926269531,286.7296142578125,292.7148132324219,286.6073913574219,292.7167053222656,297.029541015625,285.6918029785156,1.0,0.5043864846229553,1.0,0.6499999761581421,0.0,1.0,-2.5728108882904053,2.572804450988769,6.420682893804042e-06,1.9885703325271609,0.7851675152778625,0.7851675152778625,0.0,133.78225708007812,134.0,18282.541015625,-0.0,1561.314697265625,1.0,283.1499938964844,285.06353759765625,289.57635498046875,290.82861328125,293.1499938964844,293.1499938964844,283.1499938964844,20090.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637669205665588,1.0,0.0,0.0,2.279768705368042,2.2797791957855225,3.467966678272205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.65478515625,0.0,401.8357543945313,1895.4371337890625,0.0,1337.3890380859375,0.57652348279953,1.0,0.0,3.0,1.0,0.0
12075120,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.7661975026130676,0.2724846303462982,0.2484785914421081,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.8760095834732056,0.412051647901535,0.3931870758533478,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69464111328125,0.9990000128746032,0.6826459765434265,0.42964968085289,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.7640663385391235,0.270156592130661,0.2594794332981109,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.66444331407547,0.1762781888246536,0.8102107048034668,285.69451904296875,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0289001464844,285.69512939453125,1.0,0.5044046640396118,1.0,0.6499999761581421,0.0,1.0,-2.570326566696167,2.5703201293945312,6.4082751123351045e-06,1.9866433143615725,0.7814986109733582,0.7814986109733582,0.0,134.25494384765625,137.0,18201.70703125,-0.0,1559.991455078125,1.0,283.1499938964844,285.0705871582031,289.5677490234375,290.8153381347656,293.1499938964844,293.1499938964844,283.1499938964844,20059.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623387336730957,1.0,0.0,0.0,2.261326789855957,2.261337280273437,3.412086755361088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.80224609375,0.0,393.5190124511719,1895.4371337890625,0.0,1327.16552734375,0.5724615454673767,1.0,0.0,3.0,1.0,0.0
12075180,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.7607139348983765,0.2702348232269287,0.2465747743844986,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089538574219,0.8698133826255798,0.4089780449867248,0.3904118537902832,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.9990000128746032,0.6774198412895203,0.4356933534145355,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.7585588693618774,0.2678504884243011,0.2574233710765838,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70855712890625,0.6590957641601562,0.1744384467601776,0.8025431632995605,285.7089233398437,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0259094238281,285.7096252441406,1.0,0.5046868324279785,1.0,0.6499999761581421,0.0,1.0,-2.5602824687957764,2.5602760314941406,6.35824062555912e-06,1.978853821754456,0.7653747200965881,0.7653747200965881,0.0,136.47422790527344,125.0,17860.650390625,-0.0,1556.002685546875,1.0,283.1499938964844,285.1007080078125,289.52984619140625,290.7577819824219,293.1499938964844,293.1499938964844,283.1499938964844,20013.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564611792564392,1.0,0.0,0.0,2.18433165550232,2.1843414306640625,3.183688193075796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.71142578125,0.0,360.4827575683594,1895.4371337890625,0.0,1285.5655517578125,0.5556933879852295,1.0,0.0,3.0,1.0,0.0
12075240,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.7607139348983765,0.2702348232269287,0.2465747743844986,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089538574219,0.8698133826255798,0.4089780449867248,0.3904118537902832,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.9990000128746032,0.6774198412895203,0.4356933534145355,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.7585588693618774,0.2678504884243011,0.2574233710765838,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70855712890625,0.6590957641601562,0.1744384467601776,0.8025431632995605,285.7089233398437,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0259094238281,285.7096252441406,1.0,0.5046868324279785,1.0,0.6499999761581421,0.0,1.0,-2.5602824687957764,2.5602760314941406,6.35824062555912e-06,1.978853821754456,0.7653747200965881,0.7653747200965881,0.0,136.47422790527344,125.0,17860.650390625,-0.0,1556.002685546875,1.0,283.1499938964844,285.1007080078125,289.52984619140625,290.7577819824219,293.1499938964844,293.1499938964844,283.1499938964844,20013.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564611792564392,1.0,0.0,0.0,2.18433165550232,2.1843414306640625,3.183688193075796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.71142578125,0.0,360.4827575683594,1895.4371337890625,0.0,1285.5655517578125,0.5556933879852295,1.0,0.0,3.0,1.0,0.0
12075300,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.7599323391914368,0.2690998017787933,0.2455550134181976,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.8690172433853149,0.40741828083992,0.3889497816562652,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.9990000128746032,0.6747090220451355,0.4352484941482544,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.7577399015426636,0.2666672766208648,0.2563134729862213,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.6581299901008606,0.1734795868396759,0.7982855439186096,285.7151794433594,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.024169921875,285.71551513671875,1.0,0.5027737617492676,1.0,0.6499999761581421,0.0,1.0,-2.5503296852111816,2.550323486328125,6.309164291451452e-06,1.971290707588196,0.7568160891532898,0.7568160891532898,0.0,135.95233154296875,125.0,17663.369140625,-0.0,1540.2279052734375,1.0,283.1499938964844,285.1150817871094,289.5096740722656,290.7272033691406,293.1499938964844,293.1499938964844,283.1499938964844,20029.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534901261329651,1.0,0.0,0.0,2.1450111865997314,2.1450209617614746,3.070099978685903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.002685546875,0.0,344.5712585449219,1895.4371337890625,0.0,1264.8323974609375,0.5472342371940613,1.0,0.0,3.0,1.0,0.0
12075360,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.760425865650177,0.2679652273654938,0.2444975674152374,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8697105050086975,0.4058420360088348,0.387431800365448,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.9990000128746032,0.6724765300750732,0.4325201213359833,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.7581672668457031,0.2654691338539123,0.2551460266113281,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.6582579016685486,0.1725040674209594,0.7937339544296265,285.71905517578125,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0223693847656,285.7192687988281,1.0,0.4999103248119354,1.0,0.6499999761581421,0.0,1.0,-2.5370893478393555,2.53708291053772,6.243878033274086e-06,1.9610791206359863,0.7478543519973755,0.7478543519973755,0.0,134.345947265625,113.0,17443.67578125,-0.0,1515.4691162109375,1.0,283.1499938964844,285.1279602050781,289.4880676269531,290.6939392089844,293.1499938964844,293.1499938964844,283.1499938964844,20067.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503412127494812,1.0,0.0,0.0,2.104523181915283,2.104532480239868,2.955294462481106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.775634765625,0.0,328.8205261230469,1895.4371337890625,0.0,1243.078125,0.5385947823524475,1.0,0.0,3.0,1.0,0.0
12075420,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72564697265625,0.7641045451164246,0.2656780481338501,0.2422991245985031,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.8742523193359375,0.4026560485363006,0.3842845559120178,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72576904296875,0.9990000128746032,0.669776976108551,0.4224217534065246,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72564697265625,0.7616678476333618,0.2630425095558166,0.2527038156986236,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.6608639359474182,0.1705555766820907,0.7842063307762146,285.7257080078125,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.01910400390625,285.7259216308594,1.0,0.4919386208057403,1.0,0.6499999761581421,0.0,1.0,-2.504158496856689,2.504152297973633,6.082876097934786e-06,1.935621738433838,0.7287720441818237,0.7287720441818237,0.0,129.01364135742188,101.0,16959.8828125,-0.0,1449.1668701171875,1.0,283.1499938964844,285.1543273925781,289.44073486328125,290.6198425292969,293.1499938964844,293.1499938964844,283.1499938964844,20189.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430444717407227,1.0,0.0,0.0,2.018892526626587,2.0189013481140137,2.719692133723584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.350341796875,0.0,297.4184875488281,1895.4371337890625,0.0,1193.5584716796875,0.5205251574516296,1.0,0.0,3.0,1.0,0.0
12075480,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72564697265625,0.7641045451164246,0.2656780481338501,0.2422991245985031,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.8742523193359375,0.4026560485363006,0.3842845559120178,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72576904296875,0.9990000128746032,0.669776976108551,0.4224217534065246,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72564697265625,0.7616678476333618,0.2630425095558166,0.2527038156986236,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.6608639359474182,0.1705555766820907,0.7842063307762146,285.7257080078125,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.01910400390625,285.7259216308594,1.0,0.4919386208057403,1.0,0.6499999761581421,0.0,1.0,-2.504158496856689,2.504152297973633,6.082876097934786e-06,1.935621738433838,0.7287720441818237,0.7287720441818237,0.0,129.01364135742188,101.0,16959.8828125,-0.0,1449.1668701171875,1.0,283.1499938964844,285.1543273925781,289.44073486328125,290.6198425292969,293.1499938964844,293.1499938964844,283.1499938964844,20189.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430444717407227,1.0,0.0,0.0,2.018892526626587,2.0189013481140137,2.719692133723584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.350341796875,0.0,297.4184875488281,1895.4371337890625,0.0,1193.5584716796875,0.5205251574516296,1.0,0.0,3.0,1.0,0.0
12075540,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.7708496451377869,0.2633869647979736,0.2400259971618652,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.8823745250701904,0.3994517922401428,0.3810421824455261,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.9990000128746032,0.6694971919059753,0.4076046049594879,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.7681835293769836,0.2605924606323242,0.250164121389389,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.6662048101425171,0.1686611771583557,0.7745214700698853,285.7340087890625,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0167541503906,285.734375,1.0,0.4817608594894409,1.0,0.6499999761581421,0.0,1.0,-2.4650466442108154,2.465040922164917,5.894336027267855e-06,1.905334711074829,0.7081958651542664,0.7081958651542664,0.0,121.69646453857422,104.0,16428.80859375,-0.0,1368.287353515625,1.0,283.1499938964844,285.1844482421875,289.3900146484375,290.5385131835937,293.1499938964844,293.1499938964844,283.1499938964844,20345.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341453194618225,1.0,0.0,0.0,1.92597758769989,1.9259861707687376,2.475117639733071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.14111328125,0.0,266.00152587890625,1895.4371337890625,0.0,1134.8963623046875,0.5011911988258362,1.0,0.0,3.0,1.0,0.0
12075600,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.7708496451377869,0.2633869647979736,0.2400259971618652,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.8823745250701904,0.3994517922401428,0.3810421824455261,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.9990000128746032,0.6694971919059753,0.4076046049594879,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.7681835293769836,0.2605924606323242,0.250164121389389,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.6662048101425171,0.1686611771583557,0.7745214700698853,285.7340087890625,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0167541503906,285.734375,1.0,0.4817608594894409,1.0,0.6499999761581421,0.0,1.0,-2.4650466442108154,2.465040922164917,5.894336027267855e-06,1.905334711074829,0.7081958651542664,0.7081958651542664,0.0,121.69646453857422,104.0,16428.80859375,-0.0,1368.287353515625,1.0,283.1499938964844,285.1844482421875,289.3900146484375,290.5385131835937,293.1499938964844,293.1499938964844,283.1499938964844,20345.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341453194618225,1.0,0.0,0.0,1.92597758769989,1.9259861707687376,2.475117639733071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.14111328125,0.0,266.00152587890625,1895.4371337890625,0.0,1134.8963623046875,0.5011911988258362,1.0,0.0,3.0,1.0,0.0
12075660,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75372314453125,0.7738676071166992,0.2611450850963592,0.2378796935081482,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540283203125,0.8861075639724731,0.3962884843349457,0.3779282867908478,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75421142578125,0.9990000128746032,0.6705325841903687,0.3993083834648132,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75372314453125,0.7709835171699524,0.2581688463687897,0.2477422058582306,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75323486328125,0.6683347821235657,0.1668585389852523,0.7657337188720703,285.75396728515625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225646972656,297.015625,285.7553405761719,1.0,0.4753375351428985,1.0,0.6499999761581421,0.0,1.0,-2.4352760314941406,2.435270309448242,5.752438028139295e-06,1.882058262825012,0.6863004565238953,0.6863004565238953,0.0,117.43907928466795,107.0,15919.7099609375,-0.0,1313.7105712890625,1.0,283.1499938964844,285.2273864746094,289.3388977050781,290.4551086425781,293.1499938964844,293.1499938964844,283.1499938964844,20503.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237379312515259,1.0,0.0,0.0,1.8253273963928225,1.825335502624512,2.2231816387829895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.444091796875,0.0,234.777587890625,1895.4371337890625,0.0,1068.802001953125,0.4805343151092529,1.0,0.0,3.0,1.0,0.0
12075720,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75372314453125,0.7738676071166992,0.2611450850963592,0.2378796935081482,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540283203125,0.8861075639724731,0.3962884843349457,0.3779282867908478,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75421142578125,0.9990000128746032,0.6705325841903687,0.3993083834648132,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75372314453125,0.7709835171699524,0.2581688463687897,0.2477422058582306,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75323486328125,0.6683347821235657,0.1668585389852523,0.7657337188720703,285.75396728515625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225646972656,297.015625,285.7553405761719,1.0,0.4753375351428985,1.0,0.6499999761581421,0.0,1.0,-2.4352760314941406,2.435270309448242,5.752438028139295e-06,1.882058262825012,0.6863004565238953,0.6863004565238953,0.0,117.43907928466795,107.0,15919.7099609375,-0.0,1313.7105712890625,1.0,283.1499938964844,285.2273864746094,289.3388977050781,290.4551086425781,293.1499938964844,293.1499938964844,283.1499938964844,20503.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237379312515259,1.0,0.0,0.0,1.8253273963928225,1.825335502624512,2.2231816387829895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.444091796875,0.0,234.777587890625,1895.4371337890625,0.0,1068.802001953125,0.4805343151092529,1.0,0.0,3.0,1.0,0.0
12075780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.7737380862236023,0.2590035796165466,0.2358967214822769,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7902526855469,0.8861109018325806,0.3932133615016937,0.3749675452709198,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.9990000128746032,0.6708639860153198,0.3961757123470306,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.7706034183502197,0.2557852864265442,0.2454387098550796,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890319824219,0.6676762104034424,0.16509710252285,0.7575852274894714,285.7901611328125,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.0150146484375,285.7923278808594,1.0,0.4712614715099334,1.0,0.6499999761581421,0.0,1.0,-2.413010597229004,2.413005113601685,5.647582383971894e-06,1.8647081851959229,0.6633109450340271,0.6633109450340271,0.0,115.49810028076172,110.0,15426.68359375,-0.0,1278.7713623046875,1.0,283.1499938964844,285.2865905761719,289.2907409667969,290.3755187988281,293.1499938964844,293.1499938964844,283.1499938964844,20628.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126059293746948,1.0,0.0,0.0,1.717783808708191,1.7177913188934326,1.968930547491255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.64306640625,0.0,204.37551879882807,1895.4371337890625,0.0,1001.2323608398438,0.4587758183479309,1.0,0.0,3.0,1.0,0.0
12075840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.7737380862236023,0.2590035796165466,0.2358967214822769,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7902526855469,0.8861109018325806,0.3932133615016937,0.3749675452709198,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.9990000128746032,0.6708639860153198,0.3961757123470306,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.7706034183502197,0.2557852864265442,0.2454387098550796,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890319824219,0.6676762104034424,0.16509710252285,0.7575852274894714,285.7901611328125,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.0150146484375,285.7923278808594,1.0,0.4712614715099334,1.0,0.6499999761581421,0.0,1.0,-2.413010597229004,2.413005113601685,5.647582383971894e-06,1.8647081851959229,0.6633109450340271,0.6633109450340271,0.0,115.49810028076172,110.0,15426.68359375,-0.0,1278.7713623046875,1.0,283.1499938964844,285.2865905761719,289.2907409667969,290.3755187988281,293.1499938964844,293.1499938964844,283.1499938964844,20628.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126059293746948,1.0,0.0,0.0,1.717783808708191,1.7177913188934326,1.968930547491255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.64306640625,0.0,204.37551879882807,1895.4371337890625,0.0,1001.2323608398438,0.4587758183479309,1.0,0.0,3.0,1.0,0.0
12075900,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.7727890610694885,0.2579653859138489,0.2349571734666824,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.8850712180137634,0.3917184472084045,0.3735485672950744,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.814453125,0.9990000128746032,0.6705830097198486,0.3960336744785309,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.7695196270942688,0.2546121180057525,0.2443254441022873,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127136230469,0.666550874710083,0.1642253994941711,0.7536582350730896,285.81402587890625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702514648437,297.0148620605469,285.8165588378906,1.0,0.4699203073978424,1.0,0.6499999761581421,0.0,1.0,-2.403951644897461,2.4039459228515625,5.6052044783427846e-06,1.857649087905884,0.6514315605163574,0.6514315605163574,0.0,115.15210723876952,110.0,15180.8271484375,-0.0,1266.53271484375,1.0,283.1499938964844,285.3221435546875,289.2676086425781,290.33697509765625,293.1499938964844,293.1499938964844,283.1499938964844,20673.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069663763046265,1.0,0.0,0.0,1.6617790460586548,1.661786437034607,1.842637828985972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.142578125,0.0,189.69088745117188,1895.4371337890625,0.0,968.2802734375,0.4475811421871185,1.0,0.0,3.0,1.0,0.0
12075960,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409729003906,0.7714202404022217,0.256945788860321,0.2340444475412368,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.8835362792015076,0.3902462124824524,0.3721629977226257,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84197998046875,0.9990000128746032,0.6700002551078796,0.3965744078159332,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409423828125,0.768014132976532,0.2534516155719757,0.243234246969223,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399658203125,0.6650495529174805,0.1633604913949966,0.7498082518577576,285.8414611816406,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0147705078125,285.8443908691406,1.0,0.4689171910285949,1.0,0.6499999761581421,0.0,1.0,-2.395902156829834,2.395896673202514,5.567687821894651e-06,1.8513764142990112,0.6393395662307739,0.6393395662307739,0.0,115.10466003417967,113.0,14933.0830078125,-0.0,1256.78662109375,1.0,283.1499938964844,285.361328125,289.24468994140625,290.2987060546875,293.1499938964844,293.1499938964844,283.1499938964844,20703.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013248562812805,1.0,0.0,0.0,1.6046931743621826,1.604700207710266,1.718214548418473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.680908203125,0.0,175.49781799316406,1895.4371337890625,0.0,936.2025146484376,0.4362748563289642,1.0,0.0,3.0,1.0,0.0
12076020,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.7677777409553528,0.2549619972705841,0.2322901338338852,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.8793829679489136,0.3873600363731384,0.3694721460342407,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.9990000128746032,0.6680121421813965,0.3991888761520386,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.7640957832336426,0.251169741153717,0.2411111295223236,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.6612464189529419,0.1616565287113189,0.7423247694969177,285.9067687988281,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.01483154296875,285.91046142578125,1.0,0.4676898121833801,1.0,0.6499999761581421,0.0,1.0,-2.382159471511841,2.382153987884521,5.5039340622897726e-06,1.8406658172607424,0.6146300435066223,0.6146300435066223,0.0,115.68663024902344,116.0,14428.1552734375,-0.0,1242.9647216796875,1.0,283.1499938964844,285.4502258300781,289.1986083984375,290.22186279296875,293.1499938964844,293.1499938964844,283.1499938964844,20715.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899865031242371,1.0,0.0,0.0,1.4885145425796509,1.4885210990905762,1.478425843970399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.505615234375,0.0,148.9231414794922,1895.4371337890625,0.0,874.5720825195312,0.4136195480823517,1.0,0.0,3.0,1.0,0.0
12076080,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.7677777409553528,0.2549619972705841,0.2322901338338852,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.8793829679489136,0.3873600363731384,0.3694721460342407,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.9990000128746032,0.6680121421813965,0.3991888761520386,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.7640957832336426,0.251169741153717,0.2411111295223236,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.6612464189529419,0.1616565287113189,0.7423247694969177,285.9067687988281,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.01483154296875,285.91046142578125,1.0,0.4676898121833801,1.0,0.6499999761581421,0.0,1.0,-2.382159471511841,2.382153987884521,5.5039340622897726e-06,1.8406658172607424,0.6146300435066223,0.6146300435066223,0.0,115.68663024902344,116.0,14428.1552734375,-0.0,1242.9647216796875,1.0,283.1499938964844,285.4502258300781,289.1986083984375,290.22186279296875,293.1499938964844,293.1499938964844,283.1499938964844,20715.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899865031242371,1.0,0.0,0.0,1.4885145425796509,1.4885210990905762,1.478425843970399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.505615234375,0.0,148.9231414794922,1895.4371337890625,0.0,874.5720825195312,0.4136195480823517,1.0,0.0,3.0,1.0,0.0
12076140,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.7633315324783325,0.2530599534511566,0.2306285947561264,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.874242901802063,0.3845584392547607,0.3668809235095978,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.9990000128746032,0.6650658249855042,0.40330371260643,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.7593693733215332,0.2489445209503173,0.2390632480382919,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.6567452549934387,0.1599937677383422,0.7351279854774475,285.9859924316406,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.01531982421875,285.99041748046875,1.0,0.4672600626945495,1.0,0.6499999761581421,0.0,1.0,-2.370885133743286,2.370879650115967,5.451911874843063e-06,1.8318774700164795,0.5893621444702148,0.5893621444702148,0.0,116.9477081298828,119.0,13908.40625,-0.0,1234.8868408203125,1.0,283.1499938964844,285.5527648925781,289.15142822265625,290.143310546875,293.1499938964844,293.1499938964844,283.1499938964844,20655.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783883929252625,1.0,0.0,0.0,1.3717037439346311,1.371709942817688,1.2554923500829318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.754638671875,0.0,125.15775299072266,1895.4371337890625,0.0,815.4857788085938,0.3913738429546356,1.0,0.0,3.0,1.0,0.0
12076200,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.7633315324783325,0.2530599534511566,0.2306285947561264,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.874242901802063,0.3845584392547607,0.3668809235095978,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.9990000128746032,0.6650658249855042,0.40330371260643,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.7593693733215332,0.2489445209503173,0.2390632480382919,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.6567452549934387,0.1599937677383422,0.7351279854774475,285.9859924316406,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.01531982421875,285.99041748046875,1.0,0.4672600626945495,1.0,0.6499999761581421,0.0,1.0,-2.370885133743286,2.370879650115967,5.451911874843063e-06,1.8318774700164795,0.5893621444702148,0.5893621444702148,0.0,116.9477081298828,119.0,13908.40625,-0.0,1234.8868408203125,1.0,283.1499938964844,285.5527648925781,289.15142822265625,290.143310546875,293.1499938964844,293.1499938964844,283.1499938964844,20655.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783883929252625,1.0,0.0,0.0,1.3717037439346311,1.371709942817688,1.2554923500829318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.754638671875,0.0,125.15775299072266,1895.4371337890625,0.0,815.4857788085938,0.3913738429546356,1.0,0.0,3.0,1.0,0.0
12076260,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.7592378854751587,0.2515368461608886,0.2293103635311126,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0631103515625,0.8694679141044617,0.3822928965091705,0.3647944033145904,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638427734375,0.9990000128746032,0.6619661450386047,0.4075870513916015,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06201171875,0.7550323009490967,0.2471248656511306,0.2374022006988525,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.6526586413383484,0.1586320102214813,0.7293028831481934,286.0629272460937,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0160217285156,286.06793212890625,1.0,0.4673736989498138,1.0,0.6499999761581421,0.0,1.0,-2.3629462718963623,2.362940788269043,5.4154324971023016e-06,1.825687885284424,0.5678040981292725,0.5678040981292725,0.0,118.39928436279295,119.0,13459.0205078125,-0.0,1231.5006103515625,1.0,283.1499938964844,285.6486511230469,289.1107788085937,290.0756225585937,293.1499938964844,293.1499938964844,283.1499938964844,20555.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682516694068909,1.0,0.0,0.0,1.2749072313308716,1.2749130725860596,1.0845526077218893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.933837890625,0.0,107.57501983642578,1895.4371337890625,0.0,766.9780883789062,0.3734131157398224,1.0,0.0,3.0,1.0,0.0
12076320,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0776672363281,0.7584406733512878,0.2512549161911011,0.229067176580429,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.8685345649719238,0.3818715214729309,0.3644069731235504,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794982910156,0.9990000128746032,0.6613266468048096,0.4084610044956207,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0776062011719,0.7541873455047607,0.2467832863330841,0.2370914667844772,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758361816406,0.6518653631210327,0.1583758145570755,0.7282127141952515,286.0785522460937,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.01617431640625,286.08367919921875,1.0,0.4674316048622131,1.0,0.6499999761581421,0.0,1.0,-2.361555337905884,2.3615498542785645,5.409053756011417e-06,1.8246033191680908,0.5636746287345886,0.5636746287345886,0.0,118.70497131347656,122.0,13372.060546875,-0.0,1231.1153564453125,1.0,283.1499938964844,285.6678161621094,289.1029663085937,290.0625915527344,293.1499938964844,293.1499938964844,283.1499938964844,20530.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662705302238464,1.0,0.0,0.0,1.2567362785339355,1.256742000579834,1.0538571615370529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.397216796875,0.0,104.47711944580078,1895.4371337890625,0.0,757.8279418945312,0.3700933456420898,1.0,0.0,3.0,1.0,0.0
12076380,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.7533971071243286,0.2495718598365783,0.2276177257299423,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.8625975251197815,0.3793169260025024,0.3620665371417999,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.65700364112854,0.4142816662788391,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1821594238281,0.7488248348236084,0.2446895539760589,0.2351936250925064,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801452636719,0.6468473672866821,0.15679831802845,0.7215389013290405,286.1832275390625,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.017333984375,286.18896484375,1.0,0.4680337309837341,1.0,0.6499999761581421,0.0,1.0,-2.353696584701538,2.353691339492798,5.373086423787754e-06,1.818474531173706,0.5377252697944641,0.5377252697944641,0.0,120.8046417236328,110.0,12819.671875,-0.0,1230.434326171875,1.0,283.1499938964844,285.7934875488281,289.0537414550781,289.9801025390625,293.1499938964844,293.1499938964844,283.1499938964844,20352.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534536838531494,1.0,0.0,0.0,1.1458854675292969,1.1458908319473269,8.76144738981566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.615234375,0.0,86.9112777709961,1895.4371337890625,0.0,701.1455688476562,0.3502433001995086,1.0,0.0,3.0,1.0,0.0
12076440,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.7533971071243286,0.2495718598365783,0.2276177257299423,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.8625975251197815,0.3793169260025024,0.3620665371417999,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.65700364112854,0.4142816662788391,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1821594238281,0.7488248348236084,0.2446895539760589,0.2351936250925064,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801452636719,0.6468473672866821,0.15679831802845,0.7215389013290405,286.1832275390625,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.017333984375,286.18896484375,1.0,0.4680337309837341,1.0,0.6499999761581421,0.0,1.0,-2.353696584701538,2.353691339492798,5.373086423787754e-06,1.818474531173706,0.5377252697944641,0.5377252697944641,0.0,120.8046417236328,110.0,12819.671875,-0.0,1230.434326171875,1.0,283.1499938964844,285.7934875488281,289.0537414550781,289.9801025390625,293.1499938964844,293.1499938964844,283.1499938964844,20352.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534536838531494,1.0,0.0,0.0,1.1458854675292969,1.1458908319473269,8.76144738981566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.615234375,0.0,86.9112777709961,1895.4371337890625,0.0,701.1455688476562,0.3502433001995086,1.0,0.0,3.0,1.0,0.0
12076500,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23681640625,0.7529798746109009,0.2487710118293762,0.2268816977739334,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380065917969,0.8620961904525757,0.3780759274959564,0.3608806431293487,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23883056640625,0.9990000128746032,0.6549054384231567,0.4136505424976349,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367553710937,0.7481890916824341,0.2436643540859222,0.2342107743024826,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347717285156,0.6461234092712402,0.1560146212577819,0.7179799675941467,286.23779296875,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.01788330078125,286.2432861328125,1.0,0.4662829041481018,1.0,0.6499999761581421,0.0,1.0,-2.3451852798461914,2.345180034637451,5.3345588639786e-06,1.811994552612305,0.5246683359146118,0.5246683359146118,0.0,120.2889175415039,110.0,12523.50390625,-0.0,1218.5362548828125,1.0,283.1499938964844,285.8583068847656,289.0289611816406,289.938232421875,293.1499938964844,293.1499938964844,283.1499938964844,20246.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467523336410522,1.0,0.0,0.0,1.0925167798995972,1.092521905899048,7.964337811472434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.888427734375,0.0,79.24223327636719,1895.4371337890625,0.0,673.1876220703125,0.3409564197063446,1.0,0.0,3.0,1.0,0.0
12076560,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.289794921875,0.7539474368095398,0.2479913234710693,0.2261292040348053,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2909851074219,0.8632258176803589,0.3768568336963653,0.3596772253513336,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917785644531,0.9990000128746032,0.6533727049827576,0.4106446802616119,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897033691406,0.7489039897918701,0.2426581978797912,0.2332060188055038,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.6465694904327393,0.1552435010671615,0.7142671942710876,286.290771484375,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0185546875,286.2962341308594,1.0,0.4635692536830902,1.0,0.6499999761581421,0.0,1.0,-2.3335611820220947,2.3335556983947754,5.281924586597597e-06,1.8030070066452024,0.511510968208313,0.511510968208313,0.0,118.71648406982422,113.0,12212.8623046875,-0.0,1198.96044921875,1.0,283.1499938964844,285.921875,289.00390625,289.8953552246094,293.1499938964844,293.1499938964844,283.1499938964844,20137.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397870540618896,1.0,0.0,0.0,1.0406397581100464,1.0406447649002075,7.225938958299595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.53369140625,0.0,72.27108001708984,1895.4371337890625,0.0,645.2999267578125,0.332139253616333,1.0,0.0,3.0,1.0,0.0
