time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076620,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.7530129551887512,0.2465171664953231,0.2247701436281204,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.8620595335960388,0.374510109424591,0.3574273288249969,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4059143066406,0.9990000128746032,0.6511331796646118,0.4097449779510498,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40350341796875,0.7475042939186096,0.240706592798233,0.2313331067562103,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012451171875,0.6450350284576416,0.1537846326828003,0.7075363993644714,286.4047241210937,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.02056884765625,286.4111022949219,1.0,0.461275964975357,1.0,0.6499999761581421,0.0,1.0,-2.317799091339112,2.317793846130371,5.210644758335548e-06,1.7906275987625122,0.4851086139678955,0.4851086139678955,0.0,117.86433410644533,116.0,11605.7744140625,-0.0,1177.752197265625,1.0,283.1499938964844,286.05426025390625,288.9530334472656,289.8076171875,293.1499938964844,293.1499938964844,283.1499938964844,19902.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249168276786804,1.0,0.0,0.0,0.941969633102417,0.9419743418693542,5.9206211489026834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.90576171875,0.0,60.24167251586914,1895.4371337890625,0.0,589.5748901367188,0.3159516155719757,1.0,0.0,3.0,1.0,0.0
12076680,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.7530129551887512,0.2465171664953231,0.2247701436281204,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.8620595335960388,0.374510109424591,0.3574273288249969,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4059143066406,0.9990000128746032,0.6511331796646118,0.4097449779510498,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40350341796875,0.7475042939186096,0.240706592798233,0.2313331067562103,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012451171875,0.6450350284576416,0.1537846326828003,0.7075363993644714,286.4047241210937,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.02056884765625,286.4111022949219,1.0,0.461275964975357,1.0,0.6499999761581421,0.0,1.0,-2.317799091339112,2.317793846130371,5.210644758335548e-06,1.7906275987625122,0.4851086139678955,0.4851086139678955,0.0,117.86433410644533,116.0,11605.7744140625,-0.0,1177.752197265625,1.0,283.1499938964844,286.05426025390625,288.9530334472656,289.8076171875,293.1499938964844,293.1499938964844,283.1499938964844,19902.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249168276786804,1.0,0.0,0.0,0.941969633102417,0.9419743418693542,5.9206211489026834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.90576171875,0.0,60.24167251586914,1895.4371337890625,0.0,589.5748901367188,0.3159516155719757,1.0,0.0,3.0,1.0,0.0
12076740,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287780761719,0.7506469488143921,0.2451525032520294,0.2235513627529144,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302429199219,0.8591641783714294,0.372289627790451,0.3553387522697449,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312805175781,0.9990000128746032,0.6487317085266113,0.4115265607833862,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5286560058594,0.7446695566177368,0.238822340965271,0.2295693904161453,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5262145996094,0.6423212289810181,0.1524103134870529,0.7014281749725342,286.52996826171875,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0231628417969,286.5368347167969,1.0,0.4602357745170593,1.0,0.6499999761581421,0.0,1.0,-2.306506872177124,2.306501626968384,5.1599772632471286e-06,1.7818081378936768,0.4587450623512268,0.4587450623512268,0.0,118.23403930664062,104.0,11009.2998046875,-0.0,1166.55810546875,1.0,283.1499938964844,286.1941833496094,288.9039001464844,289.7216491699219,293.1499938964844,293.1499938964844,283.1499938964844,19664.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090200304985046,1.0,0.0,0.0,0.8512087464332581,0.8512132167816162,4.834656763819113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.47607421875,0.0,50.51710891723633,1895.4371337890625,0.0,535.3796997070312,0.3017808794975281,1.0,0.0,3.0,1.0,0.0
12076800,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287780761719,0.7506469488143921,0.2451525032520294,0.2235513627529144,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302429199219,0.8591641783714294,0.372289627790451,0.3553387522697449,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312805175781,0.9990000128746032,0.6487317085266113,0.4115265607833862,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5286560058594,0.7446695566177368,0.238822340965271,0.2295693904161453,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5262145996094,0.6423212289810181,0.1524103134870529,0.7014281749725342,286.52996826171875,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0231628417969,286.5368347167969,1.0,0.4602357745170593,1.0,0.6499999761581421,0.0,1.0,-2.306506872177124,2.306501626968384,5.1599772632471286e-06,1.7818081378936768,0.4587450623512268,0.4587450623512268,0.0,118.23403930664062,104.0,11009.2998046875,-0.0,1166.55810546875,1.0,283.1499938964844,286.1941833496094,288.9039001464844,289.7216491699219,293.1499938964844,293.1499938964844,283.1499938964844,19664.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090200304985046,1.0,0.0,0.0,0.8512087464332581,0.8512132167816162,4.834656763819113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.47607421875,0.0,50.51710891723633,1895.4371337890625,0.0,535.3796997070312,0.3017808794975281,1.0,0.0,3.0,1.0,0.0
12076860,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528625488281,0.7530825138092041,0.2438607513904571,0.2222852706909179,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6542358398437,0.8619289994239807,0.3701526820659637,0.353213220834732,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551818847656,0.9990000128746032,0.6469334363937378,0.4050993621349334,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527709960937,0.7464739680290222,0.2369724214076995,0.2277192175388336,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65045166015625,0.6436598300933838,0.1510780155658722,0.6949339509010315,286.65399169921875,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0258483886719,286.6603088378906,1.0,0.4547161161899566,1.0,0.6499999761581421,0.0,1.0,-2.284703493118286,2.284698486328125,5.063300704932772e-06,1.7650192975997925,0.4323493540287018,0.4323493540287018,0.0,115.00724792480467,107.0,10389.30859375,-0.0,1129.8424072265625,1.0,283.1499938964844,286.3318786621094,288.8542175292969,289.6307983398437,293.1499938964844,293.1499938964844,283.1499938964844,19443.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919814467430115,1.0,0.0,0.0,0.7683971524238586,0.7684014439582825,3.9397164641741256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3181.005126953125,0.0,42.68415069580078,1895.4371337890625,0.0,482.9292602539063,0.2894691228866577,1.0,0.0,3.0,1.0,0.0
12076920,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528625488281,0.7530825138092041,0.2438607513904571,0.2222852706909179,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6542358398437,0.8619289994239807,0.3701526820659637,0.353213220834732,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551818847656,0.9990000128746032,0.6469334363937378,0.4050993621349334,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527709960937,0.7464739680290222,0.2369724214076995,0.2277192175388336,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65045166015625,0.6436598300933838,0.1510780155658722,0.6949339509010315,286.65399169921875,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0258483886719,286.6603088378906,1.0,0.4547161161899566,1.0,0.6499999761581421,0.0,1.0,-2.284703493118286,2.284698486328125,5.063300704932772e-06,1.7650192975997925,0.4323493540287018,0.4323493540287018,0.0,115.00724792480467,107.0,10389.30859375,-0.0,1129.8424072265625,1.0,283.1499938964844,286.3318786621094,288.8542175292969,289.6307983398437,293.1499938964844,293.1499938964844,283.1499938964844,19443.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919814467430115,1.0,0.0,0.0,0.7683971524238586,0.7684014439582825,3.9397164641741256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3181.005126953125,0.0,42.68415069580078,1895.4371337890625,0.0,482.9292602539063,0.2894691228866577,1.0,0.0,3.0,1.0,0.0
12076980,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.777587890625,0.7536049485206604,0.242649957537651,0.2211388647556305,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790832519531,0.8623998165130615,0.3681017458438873,0.3512175977230072,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.9990000128746032,0.6463028192520142,0.4021464586257934,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774658203125,0.7463636994361877,0.2351590991020202,0.2259540408849716,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7749328613281,0.6434064507484436,0.1498334854841232,0.6890304088592529,286.7787780761719,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.029052734375,286.7857666015625,1.0,0.4517153203487396,1.0,0.6499999761581421,0.0,1.0,-2.2681586742401123,2.268153667449951,4.990129582438385e-06,1.7520217895507812,0.4059295952320099,0.4059295952320099,0.0,113.33690643310548,110.0,9787.0615234375,-0.0,1105.41064453125,1.0,283.1499938964844,286.46630859375,288.8004150390625,289.5321655273437,293.1499938964844,293.1499938964844,283.1499938964844,19253.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725320935249328,1.0,0.0,0.0,0.6932217478752136,0.6932258605957031,3.206548626621952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.447021484375,0.0,36.36449813842773,1895.4371337890625,0.0,429.4496154785156,0.2787777483463287,1.0,0.0,3.0,1.0,0.0
12077040,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.777587890625,0.7536049485206604,0.242649957537651,0.2211388647556305,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790832519531,0.8623998165130615,0.3681017458438873,0.3512175977230072,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.9990000128746032,0.6463028192520142,0.4021464586257934,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774658203125,0.7463636994361877,0.2351590991020202,0.2259540408849716,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7749328613281,0.6434064507484436,0.1498334854841232,0.6890304088592529,286.7787780761719,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.029052734375,286.7857666015625,1.0,0.4517153203487396,1.0,0.6499999761581421,0.0,1.0,-2.2681586742401123,2.268153667449951,4.990129582438385e-06,1.7520217895507812,0.4059295952320099,0.4059295952320099,0.0,113.33690643310548,110.0,9787.0615234375,-0.0,1105.41064453125,1.0,283.1499938964844,286.46630859375,288.8004150390625,289.5321655273437,293.1499938964844,293.1499938964844,283.1499938964844,19253.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725320935249328,1.0,0.0,0.0,0.6932217478752136,0.6932258605957031,3.206548626621952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.447021484375,0.0,36.36449813842773,1895.4371337890625,0.0,429.4496154785156,0.2787777483463287,1.0,0.0,3.0,1.0,0.0
12077100,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427734375,0.7530911564826965,0.2420722991228103,0.2206123620271682,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8442687988281,0.8617088198661804,0.367106944322586,0.3502717316150665,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8453063964844,0.9990000128746032,0.6458815932273865,0.4020363092422485,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426208496094,0.745541512966156,0.2342688888311386,0.2251073718070984,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8400573730469,0.6426419019699097,0.1492353677749633,0.6863130927085876,286.8439636230469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03076171875,286.85107421875,1.0,0.4508265852928161,1.0,0.6499999761581421,0.0,1.0,-2.2619752883911133,2.261970281600952,4.962971615896095e-06,1.74718976020813,0.392778605222702,0.392778605222702,0.0,113.10777282714844,110.0,9495.4189453125,-0.0,1097.880126953125,1.0,283.1499938964844,286.5345764160156,288.7744445800781,289.4837341308594,293.1499938964844,293.1499938964844,283.1499938964844,19171.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619630873203277,1.0,0.0,0.0,0.6585405468940735,0.6585446000099182,2.893733430653356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2891.86474609375,0.0,33.68117141723633,1895.4371337890625,0.0,402.94964599609375,0.2739712297916412,1.0,0.0,3.0,1.0,0.0
12077160,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.7522217631340027,0.24151112139225,0.220110535621643,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.8605924248695374,0.3661321997642517,0.3493541777133941,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9113464355469,0.9990000128746032,0.6453100442886353,0.4025603830814361,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085998535156,0.7443700432777405,0.2333895713090896,0.2242814302444458,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.6415805816650391,0.1486462652683258,0.6836923360824585,286.90997314453125,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0324401855469,286.91717529296875,1.0,0.4502630531787872,1.0,0.6499999761581421,0.0,1.0,-2.256758213043213,2.256753206253052,4.940118742524646e-06,1.743113398551941,0.379671037197113,0.379671037197113,0.0,113.15812683105467,113.0,9208.490234375,-0.0,1092.4903564453125,1.0,283.1499938964844,286.6026306152344,288.7500915527344,289.4371032714844,293.1499938964844,293.1499938964844,283.1499938964844,19093.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510344862937927,1.0,0.0,0.0,0.6256155967712402,0.6256195902824402,2.611611726877072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.142822265625,0.0,31.254600524902344,1895.4371337890625,0.0,377.2541809082031,0.2694946229457855,1.0,0.0,3.0,1.0,0.0
12077220,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04266357421875,0.7497038841247559,0.2404302358627319,0.219167023897171,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0442199707031,0.8574313521385193,0.3642392456531524,0.3475947082042694,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453186035156,0.9990000128746032,0.6436779499053955,0.4050415158271789,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7412598133087158,0.2316528856754303,0.2226756513118744,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398254394531,0.6388005018234253,0.147481694817543,0.6786379218101501,287.0439147949219,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0356140136719,287.05126953125,1.0,0.4498734772205353,1.0,0.6499999761581421,0.0,1.0,-2.2484889030456543,2.2484841346740723,4.904012257611612e-06,1.736653447151184,0.3536120951175689,0.3536120951175689,0.0,113.89305877685548,116.0,8646.7158203125,-0.0,1086.4984130859375,1.0,283.1499938964844,286.7376708984375,288.7060241699219,289.3494567871094,293.1499938964844,293.1499938964844,283.1499938964844,18932.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286364614963531,1.0,0.0,0.0,0.5645425915718079,0.5645464062690735,2.1266052030455285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2621.582275390625,0.0,27.025678634643555,1895.4371337890625,0.0,329.36279296875,0.2615277767181396,1.0,0.0,3.0,1.0,0.0
12077280,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04266357421875,0.7497038841247559,0.2404302358627319,0.219167023897171,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0442199707031,0.8574313521385193,0.3642392456531524,0.3475947082042694,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453186035156,0.9990000128746032,0.6436779499053955,0.4050415158271789,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7412598133087158,0.2316528856754303,0.2226756513118744,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398254394531,0.6388005018234253,0.147481694817543,0.6786379218101501,287.0439147949219,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0356140136719,287.05126953125,1.0,0.4498734772205353,1.0,0.6499999761581421,0.0,1.0,-2.2484889030456543,2.2484841346740723,4.904012257611612e-06,1.736653447151184,0.3536120951175689,0.3536120951175689,0.0,113.89305877685548,116.0,8646.7158203125,-0.0,1086.4984130859375,1.0,283.1499938964844,286.7376708984375,288.7060241699219,289.3494567871094,293.1499938964844,293.1499938964844,283.1499938964844,18932.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286364614963531,1.0,0.0,0.0,0.5645425915718079,0.5645464062690735,2.1266052030455285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2621.582275390625,0.0,27.025678634643555,1895.4371337890625,0.0,329.36279296875,0.2615277767181396,1.0,0.0,3.0,1.0,0.0
12077340,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1769714355469,0.7464274764060974,0.239395797252655,0.2182905972003936,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784973144531,0.8533712029457092,0.3624151349067688,0.3459262251853943,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796569824219,0.9990000128746032,0.6413700580596924,0.4090066850185394,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1767883300781,0.7373940944671631,0.229932963848114,0.2211132496595382,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.17413330078125,0.635368287563324,0.1463213115930557,0.6737346053123474,287.17822265625,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0384521484375,287.185546875,1.0,0.4502506852149963,1.0,0.6499999761581421,0.0,1.0,-2.242427349090576,2.242422342300415,4.87763827550225e-06,1.7319211959838867,0.3277826011180877,0.3277826011180877,0.0,115.29431915283205,104.0,8103.35302734375,-0.0,1085.421142578125,1.0,283.1499938964844,286.8695678710937,288.6677551269531,289.2693786621094,293.1499938964844,293.1499938964844,283.1499938964844,18785.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061120450496673,1.0,0.0,0.0,0.5097207427024841,0.5097249150276184,1.733636700862462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2450.761474609375,0.0,23.524263381958008,1895.4371337890625,0.0,286.5478820800781,0.2548074722290039,1.0,0.0,3.0,1.0,0.0
12077400,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1769714355469,0.7464274764060974,0.239395797252655,0.2182905972003936,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784973144531,0.8533712029457092,0.3624151349067688,0.3459262251853943,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796569824219,0.9990000128746032,0.6413700580596924,0.4090066850185394,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1767883300781,0.7373940944671631,0.229932963848114,0.2211132496595382,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.17413330078125,0.635368287563324,0.1463213115930557,0.6737346053123474,287.17822265625,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0384521484375,287.185546875,1.0,0.4502506852149963,1.0,0.6499999761581421,0.0,1.0,-2.242427349090576,2.242422342300415,4.87763827550225e-06,1.7319211959838867,0.3277826011180877,0.3277826011180877,0.0,115.29431915283205,104.0,8103.35302734375,-0.0,1085.421142578125,1.0,283.1499938964844,286.8695678710937,288.6677551269531,289.2693786621094,293.1499938964844,293.1499938964844,283.1499938964844,18785.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061120450496673,1.0,0.0,0.0,0.5097207427024841,0.5097249150276184,1.733636700862462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2450.761474609375,0.0,23.524263381958008,1895.4371337890625,0.0,286.5478820800781,0.2548074722290039,1.0,0.0,3.0,1.0,0.0
12077460,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2932434082031,0.7478479743003845,0.2384507805109024,0.2173842787742614,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29461669921875,0.8548818826675415,0.3607575297355652,0.3443023264408111,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.295654296875,0.9990000128746032,0.6395132541656494,0.4048786461353302,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2930603027344,0.7380879521369934,0.2283316701650619,0.2195455580949783,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2906188964844,0.6358591914176941,0.1452300697565078,0.6685681939125061,287.2943725585937,289.22979736328125,290.69854736328125,285.7473449707031,290.70086669921875,297.04052734375,287.30096435546875,1.0,0.4462482333183288,1.0,0.6499999761581421,0.0,1.0,-2.2263545989990234,2.2263498306274414,4.808433459402295e-06,1.7195862531661987,0.3041212260723114,0.3041212260723114,0.0,113.18169403076172,104.0,7600.2744140625,-0.0,1060.450439453125,1.0,283.1499938964844,286.9839172363281,288.6365966796875,289.2018127441406,293.1499938964844,293.1499938964844,283.1499938964844,18637.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38571697473526,1.0,0.0,0.0,0.4638412892818451,0.4691216051578522,1.4355961752698933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2303.421142578125,0.0,21.018848419189453,1895.4371337890625,0.0,251.2723846435547,0.2497111409902572,1.0,0.0,3.0,1.0,0.0
12077520,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.30291748046875,0.7481546401977539,0.2383686900138855,0.2173007577657699,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3042907714844,0.8552294969558716,0.3606132566928863,0.3441563248634338,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3053283691406,0.9990000128746032,0.63942551612854,0.4042024612426758,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.302734375,0.7383227944374084,0.2281917184591293,0.219403326511383,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30029296875,0.6360519528388977,0.1451351344585418,0.6680920124053955,287.3040466308594,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04071044921875,287.31060791015625,1.0,0.4457595348358154,1.0,0.6499999761581421,0.0,1.0,-2.22452449798584,2.224519729614258,4.800565420737257e-06,1.718169331550598,0.3020642697811126,0.3020642697811126,0.0,112.86031341552734,92.0,7555.89453125,-0.0,1057.3212890625,1.0,283.1499938964844,286.993408203125,288.6340637207031,289.1963195800781,293.1499938964844,293.1499938964844,283.1499938964844,18617.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839733600616455,1.0,0.0,0.0,0.4599536955356598,0.4672431349754333,1.411632677417174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2291.579833984375,0.0,20.881000518798828,1895.4371337890625,0.0,248.3764495849609,0.2493499219417572,1.0,0.0,3.0,1.0,0.0
12077580,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4212646484375,0.7540196180343628,0.2373494952917099,0.2162159383296966,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4225769042969,0.8619551062583923,0.3588090538978576,0.3422818779945373,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.42352294921875,0.9990000128746032,0.6395449638366699,0.3925263583660126,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.42108154296875,0.7431720495223999,0.2264430820941925,0.217575266957283,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.41876220703125,0.6401313543319702,0.1439669579267501,0.6619687080383301,287.4223022460937,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.04254150390625,287.4285583496094,1.0,0.4380958974361419,1.0,0.6499999761581421,0.0,1.0,-2.1974000930786133,2.1973953247070312,4.684689429268474e-06,1.6971341371536257,0.2763927280902862,0.2763927280902862,0.0,107.51683044433594,95.0,7005.43896484375,-0.0,1009.3092651367188,1.0,283.1499938964844,287.108642578125,288.6048889160156,289.1298828125,293.1499938964844,293.1499938964844,283.1499938964844,18339.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627004027366638,1.0,0.0,0.0,0.4136866331100464,0.4660802483558655,1.141922023606412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2135.167724609375,0.0,20.23845672607422,1895.4371337890625,0.0,214.142333984375,0.2461692243814468,1.0,0.0,3.0,1.0,0.0
12077640,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4212646484375,0.7540196180343628,0.2373494952917099,0.2162159383296966,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4225769042969,0.8619551062583923,0.3588090538978576,0.3422818779945373,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.42352294921875,0.9990000128746032,0.6395449638366699,0.3925263583660126,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.42108154296875,0.7431720495223999,0.2264430820941925,0.217575266957283,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.41876220703125,0.6401313543319702,0.1439669579267501,0.6619687080383301,287.4223022460937,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.04254150390625,287.4285583496094,1.0,0.4380958974361419,1.0,0.6499999761581421,0.0,1.0,-2.1974000930786133,2.1973953247070312,4.684689429268474e-06,1.6971341371536257,0.2763927280902862,0.2763927280902862,0.0,107.51683044433594,95.0,7005.43896484375,-0.0,1009.3092651367188,1.0,283.1499938964844,287.108642578125,288.6048889160156,289.1298828125,293.1499938964844,293.1499938964844,283.1499938964844,18339.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627004027366638,1.0,0.0,0.0,0.4136866331100464,0.4660802483558655,1.141922023606412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2135.167724609375,0.0,20.23845672607422,1895.4371337890625,0.0,214.142333984375,0.2461692243814468,1.0,0.0,3.0,1.0,0.0
12077700,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4778747558594,0.7559481263160706,0.2368496507406234,0.2157079875469207,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.47918701171875,0.8641229271888733,0.3579183518886566,0.3413790166378021,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4801330566406,0.9990000128746032,0.6402799487113953,0.388535737991333,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4776611328125,0.7446167469024658,0.2255783826112747,0.2166952639818191,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.475341796875,0.6413471102714539,0.1434055864810943,0.6591267585754395,287.4789123535156,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,297.0436096191406,287.4852600097656,1.0,0.4355619549751282,1.0,0.6499999761581421,0.0,1.0,-2.1864326000213623,2.1864278316497803,4.638034624804277e-06,1.6884934902191162,0.2635673284530639,0.2635673284530639,0.0,105.67023468017578,95.0,6746.62548828125,-0.0,991.3698120117188,1.0,283.1499938964844,287.1632385253906,288.5915832519531,289.0968017578125,293.1499938964844,293.1499938964844,283.1499938964844,18249.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502863347530365,1.0,0.0,0.0,0.3927895128726959,0.4702195525169372,1.0295434726970145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2054.12060546875,0.0,20.20659637451172,1895.4371337890625,0.0,194.80874633789065,0.2452069967985153,1.0,0.0,3.0,1.0,0.0
12077760,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5345764160156,0.756967306137085,0.2363490611314773,0.2152256816625595,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.535888671875,0.8652205467224121,0.357033908367157,0.3405081927776336,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53680419921875,0.9990000128746032,0.6410052180290222,0.3860680758953094,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5343933105469,0.7451895475387573,0.2247146666049957,0.2158439308404922,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5320739746094,0.6418225169181824,0.142849326133728,0.6564510464668274,287.5356140136719,289.4591369628906,290.5135803222656,285.6802978515625,290.51580810546875,297.04522705078125,287.5419006347656,1.0,0.4336045682430267,1.0,0.6499999761581421,0.0,1.0,-2.1776046752929688,2.177600145339966,4.600757620210061e-06,1.6815965175628662,0.2507757544517517,0.2507757544517517,0.0,104.4800796508789,98.0,6500.8603515625,-0.0,978.1426391601562,1.0,283.1499938964844,287.2163391113281,288.5816345214844,289.0665588378906,293.1499938964844,293.1499938964844,283.1499938964844,18193.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3368991017341614,1.0,0.0,0.0,0.3733151853084564,0.4737193584442138,9.331317940564077e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1976.625732421875,0.0,20.190080642700195,1895.4371337890625,0.0,174.1692352294922,0.2444553822278976,1.0,0.0,3.0,1.0,0.0
12077820,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445007324219,0.7572037577629089,0.2353312820196151,0.2142916619777679,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.645751953125,0.8653140664100647,0.3552659451961517,0.3388164341449737,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6466064453125,0.9990000128746032,0.6420193314552307,0.3840252161026001,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.644287109375,0.744611918926239,0.2229708731174469,0.2141752541065216,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6420593261719,0.6412842273712158,0.1417195945978164,0.6512762308120728,287.6454772949219,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0491638183594,287.6515197753906,1.0,0.4310847222805023,1.0,0.6499999761581421,0.0,1.0,-2.163773775100708,2.163769245147705,4.542685019259807e-06,1.670796513557434,0.2252513170242309,0.2252513170242309,0.0,103.31448364257812,101.0,6039.28564453125,-0.0,960.1853637695312,1.0,283.1499938964844,287.3192138671875,288.5733642578125,289.0191345214844,293.1499938964844,293.1499938964844,283.1499938964844,18137.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093303740024566,1.0,0.0,0.0,0.337748259305954,0.4782191514968872,7.853120820300319e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.96337890625,0.0,20.126577377319336,1895.4371337890625,0.0,131.1560516357422,0.2432663589715957,1.0,0.0,3.0,1.0,0.0
12077880,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445007324219,0.7572037577629089,0.2353312820196151,0.2142916619777679,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.645751953125,0.8653140664100647,0.3552659451961517,0.3388164341449737,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6466064453125,0.9990000128746032,0.6420193314552307,0.3840252161026001,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.644287109375,0.744611918926239,0.2229708731174469,0.2141752541065216,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6420593261719,0.6412842273712158,0.1417195945978164,0.6512762308120728,287.6454772949219,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0491638183594,287.6515197753906,1.0,0.4310847222805023,1.0,0.6499999761581421,0.0,1.0,-2.163773775100708,2.163769245147705,4.542685019259807e-06,1.670796513557434,0.2252513170242309,0.2252513170242309,0.0,103.31448364257812,101.0,6039.28564453125,-0.0,960.1853637695312,1.0,283.1499938964844,287.3192138671875,288.5733642578125,289.0191345214844,293.1499938964844,293.1499938964844,283.1499938964844,18137.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093303740024566,1.0,0.0,0.0,0.337748259305954,0.4782191514968872,7.853120820300319e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.96337890625,0.0,20.126577377319336,1895.4371337890625,0.0,131.1560516357422,0.2432663589715957,1.0,0.0,3.0,1.0,0.0
12077940,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.7555269002914429,0.0,0.2133707106113433,296.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.8631848692893982,0.0,0.337153822183609,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.9990000128746032,0.0,0.3849847018718719,297.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.742209255695343,0.0,0.2125157862901687,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.6391467452049255,0.0,0.646130383014679,287.7499389648437,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.0520935058594,287.7557067871094,0.0,0.0,1.0,0.6499999761581421,0.0,1.0,-2.153647184371948,2.1536426544189453,4.50043171440484e-06,1.6628997325897217,0.0,0.0,0.0,103.38908386230467,60.0,5613.033203125,-0.0,950.5670776367188,0.0,283.1499938964844,287.419677734375,288.6231994628906,289.0103759765625,293.1499938964844,293.1499938964844,278.1499938964844,18114.376953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3058470785617828,0.4805251657962799,6.770104921116625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.02652359008789,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.7555269002914429,0.0,0.2133707106113433,296.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.8631848692893982,0.0,0.337153822183609,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.9990000128746032,0.0,0.3849847018718719,297.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.742209255695343,0.0,0.2125157862901687,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.6391467452049255,0.0,0.646130383014679,287.7499389648437,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.0520935058594,287.7557067871094,0.0,0.0,1.0,0.6499999761581421,0.0,1.0,-2.153647184371948,2.1536426544189453,4.50043171440484e-06,1.6628997325897217,0.0,0.0,0.0,103.38908386230467,60.0,5613.033203125,-0.0,950.5670776367188,0.0,283.1499938964844,287.419677734375,288.6231994628906,289.0103759765625,293.1499938964844,293.1499938964844,278.1499938964844,18114.376953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3058470785617828,0.4805251657962799,6.770104921116625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.02652359008789,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,0.000670121924486,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.378743827342987,0.0,0.0007056749891489,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.378743827342987,0.0,0.0005212097312323,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,0.0007056703325361,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,0.0033473696094006,287.8531799316406,294.1499938964844,290.30792236328125,285.6138610839844,290.3496398925781,296.6787109375,286.5771789550781,0.0,0.0,0.7836241126060486,0.6499999761581421,0.2163759171962738,1.0,-0.0071412124671041,0.0071255010552704,1.5711597370682284e-05,-0.0090762730687856,0.0,0.0,0.0,-0.0378354713320732,60.0,894.297119140625,-0.0,-3.4769893773045624e-06,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,1.3911630958318712e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1188856305767265e-15,2.265304914136901e-15,3.5519567672585325e-21,1.38356175474752e-11,1.3835593261346537e-11,2.422724829331255e-17,0.0,0.0,-0.0,0.0,0.0,6.496630088580622e-26,4.462208850752402e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362121582031,0.0,0.0,0.0008900010143406,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,0.0008039165986701,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,0.000527148193214,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,0.0008906204020604,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,0.0028509078547358,287.8510131835937,294.1499938964844,290.27227783203125,285.603271484375,290.3459167480469,296.22137451171875,286.045654296875,0.0,0.0,0.6000000238418579,0.6499999761581421,0.4000000059604645,1.0,-0.0070315394550561,0.0069915796630084,3.995963925262913e-05,-0.0090823378413915,0.0,0.0,0.0,-0.0372531190514564,60.0,365.1765441894531,-0.0,-3.491620191198308e-06,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.940205491802858e-25,3.4229143063702177e-25,2.429205290769758e-28,2.108213306927669e-18,2.1068205415712832e-18,1.3929400417450125e-21,0.0,0.0,-0.0,0.0,0.0,1.4713633875410581e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,0.0001154587444034,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,0.0001329224760411,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,0.0001184240245493,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.0,0.0,0.0001203488718601,297.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,0.000534486665856,287.8634338378906,294.1499938964844,290.2335205078125,285.5920104980469,290.3419494628906,295.60430908203125,285.8498840332031,0.0,0.0,0.4000000059604645,0.6499999761581421,0.6000000238418579,1.0,-0.0003477816353552,0.0038789643440395,-0.0035311826504766,-0.0108466856181621,0.0,0.0,0.0,-0.0026843522209674,60.0,138.88641357421875,-0.0,-1.0250614224105449e-07,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5041440680264306e-35,4.797785645613751e-35,1.1240307432260885e-35,-1.1961017117232575e-20,-9.576144743523523e-21,-2.3848723737090504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.425261669093744e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487243652344,0.0,0.0,9.9394608696457e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84918212890625,0.0,0.0,7.366519275819883e-05,297.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,9.923709149006754e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,0.000470280443551,287.86279296875,294.1499938964844,290.1948547363281,285.5809936523437,290.3407287597656,294.9808959960937,285.8076171875,0.0,0.0,0.2000000029802322,0.6499999761581421,0.800000011920929,1.0,-0.0010042396606877,0.0046550245024263,-0.0036507849581539,-0.0101473061367869,0.0,0.0,0.0,-0.0061528449878096,60.0,52.64336013793945,-0.0,-6.877452563003318e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-44,-3.503246160812043e-44,-1.8216880036222624e-44,5.7653289121499106e-21,2.9185234222536613e-21,2.84680548989625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,9.398136899108069e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,9.89667751127854e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482666015625,0.0,0.0,7.309527427423745e-05,297.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,9.896694245981053e-05,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,0.0004694553499575,287.8613586425781,294.1499938964844,290.15625,285.5702209472656,290.3392333984375,294.4248962402344,285.8212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014771251007,0.0047395885922014,-0.0037381113506853,-0.0100432531908154,0.0,0.0,0.0,-0.0061581814661622,60.0,21.161745071411133,-0.0,-6.838633481720535e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8168507936433136e-21,2.9082190055653024e-21,2.9086315861296202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,9.397701069246978e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,9.89629843388684e-05,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,7.309388456633314e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,9.896227129502222e-05,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,0.0004694306699093,287.8598022460937,294.1499938964844,290.11773681640625,285.5596618652344,290.3374328613281,293.9283752441406,285.8537292480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014615254476,0.0047361725009977,-0.0037347108591347,-0.0100276442244648,0.0,0.0,0.0,-0.0061573199927806,60.0,9.525410652160645,-0.0,-6.837983335117316e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816557564578513e-21,2.9082769647537308e-21,2.908280599824782e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,9.396596578881145e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,9.895135008264332e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,7.308530621230602e-05,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,9.895063703879714e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,0.0004693754890467,287.8563842773437,294.1499938964844,290.0409240722656,285.53924560546875,290.3328552246094,293.0902099609375,285.930419921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010013419669121,0.0047251894138753,-0.0037238476797938,-0.010002190247178,0.0,0.0,0.0,-0.0061542023904621,60.0,3.6333303451538086,-0.0,-6.836350507910538e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082773686505146e-21,2.9082771667021225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,9.396596578881145e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,9.895135008264332e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,7.308530621230602e-05,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,9.895063703879714e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,0.0004693754890467,287.8563842773437,294.1499938964844,290.0409240722656,285.53924560546875,290.3328552246094,293.0902099609375,285.930419921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010013419669121,0.0047251894138753,-0.0037238476797938,-0.010002190247178,0.0,0.0,0.0,-0.0061542023904621,60.0,3.6333303451538086,-0.0,-6.836350507910538e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082773686505146e-21,2.9082771667021225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
